time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830500,297.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847045898437,0.9495355486869812,0.6804819107055664,0.6110247373580933,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846130371094,0.9061560034751892,0.6005669236183167,0.5691410899162292,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847045898437,0.9490894079208374,0.6789920330047607,0.4746377468109131,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38458251953125,0.887378990650177,0.564483106136322,0.5355931520462036,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842163085937,0.7825480103492737,0.3824580907821655,1.732855200767517,291.3847045898437,284.95001220703125,296.9447937011719,293.6367492675781,296.9443054199219,297.747802734375,291.3863220214844,1.0,0.8689807057380676,1.0,1.0,0.0,1.0,-4.714660167694092,4.71464204788208,1.788970075722318e-05,3.646520376205444,1.0,0.6499999761581421,0.0,303.49560546875,326.0,40847.5546875,0.0,8467.0361328125,1.0,283.1499938964844,289.5234375,296.6446228027344,299.3111267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736162543296814,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2233.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830560,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.953240156173706,0.6857334971427917,0.6156091094017029,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104919433594,0.9095715284347534,0.6050432324409485,0.5732515454292297,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105529785156,0.9522005319595336,0.683035135269165,0.4773730039596557,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.8904398679733276,0.5685144662857056,0.5392946004867554,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.7855872511863708,0.3857219517230987,1.7470757961273191,291.4105834960937,284.95001220703125,296.96563720703125,293.6444702148437,296.9651794433594,297.75396728515625,291.41217041015625,1.0,0.8742349147796631,1.0,1.0,0.0,1.0,-4.75007438659668,4.750056266784668,1.8159526007366367e-05,3.673926591873169,1.0,0.6499999761581421,0.0,304.74658203125,329.0,40970.8046875,0.0,8633.1064453125,1.0,283.1499938964844,289.5426330566406,296.65234375,299.3263244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744022011756897,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.265625,0.0,149.58847045898438,1895.4371337890625,0.0,2240.029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830620,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625549316406,0.9605926871299744,0.6963608860969543,0.6248821020126343,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.91683030128479,0.6141300201416016,0.5815920829772949,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625549316406,0.9584364891052246,0.6912241578102112,0.4829103946685791,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624328613281,0.8967242240905762,0.5766905546188354,0.5467983484268188,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46209716796875,0.791830837726593,0.3923642635345459,1.7760058641433716,291.46258544921875,284.95001220703125,297.00762939453125,293.66015625,297.0071716308594,297.76629638671875,291.46417236328125,1.0,0.8848922252655029,1.0,1.0,0.0,1.0,-4.821862697601318,4.82184362411499,1.871266795205884e-05,3.729478597640991,1.0,0.6499999761581421,0.0,307.2733154296875,332.0,41218.60546875,0.0,8976.78515625,1.0,283.1499938964844,289.581298828125,296.6679992675781,299.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775968074798584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2254.016357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830680,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625549316406,0.9605926871299744,0.6963608860969543,0.6248821020126343,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624938964844,0.91683030128479,0.6141300201416016,0.5815920829772949,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625549316406,0.9584364891052246,0.6912241578102112,0.4829103946685791,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4624328613281,0.8967242240905762,0.5766905546188354,0.5467983484268188,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46209716796875,0.791830837726593,0.3923642635345459,1.7760058641433716,291.46258544921875,284.95001220703125,297.00762939453125,293.66015625,297.0071716308594,297.76629638671875,291.46417236328125,1.0,0.8848922252655029,1.0,1.0,0.0,1.0,-4.821862697601318,4.82184362411499,1.871266795205884e-05,3.729478597640991,1.0,0.6499999761581421,0.0,307.2733154296875,332.0,41218.60546875,0.0,8976.78515625,1.0,283.1499938964844,289.581298828125,296.6679992675781,299.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775968074798584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.41259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2254.016357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830740,297.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5148620605469,0.9678248167037964,0.7071316838264465,0.6342892050743103,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5147705078125,0.92454594373703,0.6233749985694885,0.5900892615318298,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51483154296875,0.9646593928337096,0.6995229721069336,0.4885298609733581,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51470947265625,0.9032244682312012,0.5849908590316772,0.5544278025627136,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143737792969,0.7982836961746216,0.3991282284259796,1.8055334091186523,291.5148620605469,284.95001220703125,297.04998779296875,293.6761169433594,297.04962158203125,297.7781677246094,291.5164489746094,1.0,0.8957729935646057,1.0,1.0,0.0,1.0,-4.895044803619385,4.895025253295898,1.9285116650280543e-05,3.7861156463623047,1.0,0.6499999761581421,0.0,309.8378295898437,335.0,41467.72265625,0.0,9336.576171875,1.0,283.1499938964844,289.62017822265625,296.6839294433594,299.3880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775283455848694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.81494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2267.977294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830800,297.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5148620605469,0.9678248167037964,0.7071316838264465,0.6342892050743103,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5147705078125,0.92454594373703,0.6233749985694885,0.5900892615318298,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51483154296875,0.9646593928337096,0.6995229721069336,0.4885298609733581,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51470947265625,0.9032244682312012,0.5849908590316772,0.5544278025627136,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143737792969,0.7982836961746216,0.3991282284259796,1.8055334091186523,291.5148620605469,284.95001220703125,297.04998779296875,293.6761169433594,297.04962158203125,297.7781677246094,291.5164489746094,1.0,0.8957729935646057,1.0,1.0,0.0,1.0,-4.895044803619385,4.895025253295898,1.9285116650280543e-05,3.7861156463623047,1.0,0.6499999761581421,0.0,309.8378295898437,335.0,41467.72265625,0.0,9336.576171875,1.0,283.1499938964844,289.62017822265625,296.6839294433594,299.3880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775283455848694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.81494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2267.977294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830860,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668640136719,0.9742562770843506,0.717725932598114,0.6436208486557007,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667724609375,0.9318119287490844,0.6324308514595032,0.5985022783279419,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668640136719,0.9701804518699646,0.7076030373573303,0.4940647184848785,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.9095173478126526,0.593068540096283,0.561942994594574,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56640625,0.8042727112770081,0.4056400954723358,1.8344210386276243,291.56689453125,284.95001220703125,297.0945739746094,293.6929016113281,297.0941162109375,297.78680419921875,291.56842041015625,1.0,0.906626045703888,1.0,1.0,0.0,1.0,-4.966968536376953,4.966948509216309,1.985633934964426e-05,3.8418338298797607,1.0,0.6499999761581421,0.0,312.78778076171875,338.0,41715.44921875,0.0,9703.59375,1.0,283.1499938964844,289.6589660644531,296.7004699707031,299.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779026210308075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.36376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2281.4013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830920,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668640136719,0.9742562770843506,0.717725932598114,0.6436208486557007,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667724609375,0.9318119287490844,0.6324308514595032,0.5985022783279419,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668640136719,0.9701804518699646,0.7076030373573303,0.4940647184848785,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5667419433594,0.9095173478126526,0.593068540096283,0.561942994594574,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56640625,0.8042727112770081,0.4056400954723358,1.8344210386276243,291.56689453125,284.95001220703125,297.0945739746094,293.6929016113281,297.0941162109375,297.78680419921875,291.56842041015625,1.0,0.906626045703888,1.0,1.0,0.0,1.0,-4.966968536376953,4.966948509216309,1.985633934964426e-05,3.8418338298797607,1.0,0.6499999761581421,0.0,312.78778076171875,338.0,41715.44921875,0.0,9703.59375,1.0,283.1499938964844,289.6589660644531,296.7004699707031,299.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779026210308075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.36376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2281.4013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17830980,297.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6184997558594,0.9798154830932616,0.7281186580657959,0.6527847051620483,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.618408203125,0.938347578048706,0.6412423849105835,0.6067054271697998,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61846923828125,0.9749029278755188,0.7154114842414856,0.4994255304336548,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183776855469,0.9154409766197203,0.6008557081222534,0.5692072510719299,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180419921875,0.8095270395278931,0.4117999970912933,1.86186957359314,291.6184997558594,284.95001220703125,297.1430053710937,293.71099853515625,297.14263916015625,297.79217529296875,291.6200256347656,1.0,0.9172617793083192,1.0,1.0,0.0,1.0,-5.03627872467041,5.036258220672607,2.0414741811691783e-05,3.895539522171021,1.0,0.6499999761581421,0.0,316.0907287597656,341.0,41961.99609375,0.0,10070.361328125,1.0,283.1499938964844,289.6975402832031,296.7182006835937,299.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804358601570129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.0546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831040,297.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6184997558594,0.9798154830932616,0.7281186580657959,0.6527847051620483,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.618408203125,0.938347578048706,0.6412423849105835,0.6067054271697998,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61846923828125,0.9749029278755188,0.7154114842414856,0.4994255304336548,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183776855469,0.9154409766197203,0.6008557081222534,0.5692072510719299,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180419921875,0.8095270395278931,0.4117999970912933,1.86186957359314,291.6184997558594,284.95001220703125,297.1430053710937,293.71099853515625,297.14263916015625,297.79217529296875,291.6200256347656,1.0,0.9172617793083192,1.0,1.0,0.0,1.0,-5.03627872467041,5.036258220672607,2.0414741811691783e-05,3.895539522171021,1.0,0.6499999761581421,0.0,316.0907287597656,341.0,41961.99609375,0.0,10070.361328125,1.0,283.1499938964844,289.6975402832031,296.7182006835937,299.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804358601570129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.0546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831100,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6442565917969,0.9824081063270568,0.7333044409751892,0.6573457717895508,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6441955566406,0.9414724111557008,0.645613968372345,0.6107662916183472,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6442565917969,0.9771026968955994,0.7192674279212952,0.5020674467086792,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6441345214844,0.9183490872383118,0.6046954393386841,0.5727818608283997,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6438293457031,0.8119614124298096,0.4148056805133819,1.8752318620681765,291.644287109375,284.95001220703125,297.1685485839844,293.7204895019531,297.1681213378906,297.7943420410156,291.6457824707031,1.0,0.9225070476531982,1.0,1.0,0.0,1.0,-5.070270538330078,5.070250034332275,2.069139191007708e-05,3.9218692779541016,1.0,0.6499999761581421,0.0,317.7867736816406,341.0,42085.38671875,0.0,10254.380859375,1.0,283.1499938964844,289.7168273925781,296.7275085449219,299.4688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811136841773987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.7197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2300.14501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831160,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6700439453125,0.9849175214767456,0.7384875416755676,0.6619006991386414,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66998291015625,0.944543719291687,0.6499717831611633,0.6148086190223694,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6700439453125,0.9792373776435852,0.7231001853942871,0.5046893954277039,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.669921875,0.9212512373924256,0.6085085868835449,0.5763258934020996,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.8143188953399658,0.4177713692188263,1.8883882761001587,291.6700744628906,284.95001220703125,297.1949462890625,293.7302551269531,297.1944274902344,297.7962646484375,291.67156982421875,1.0,0.9277085661888124,1.0,1.0,0.0,1.0,-5.103923320770264,5.103902339935303,2.0967099771951325e-05,3.947932243347168,1.0,0.6499999761581421,0.0,319.4832458496094,344.0,42209.0703125,0.0,10438.955078125,1.0,283.1499938964844,289.73614501953125,296.7370910644531,299.4858703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817782759666443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.35791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2306.120849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831220,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.9878786206245422,0.7447077631950378,0.6673619747161865,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010192871094,0.9482313394546508,0.6551922559738159,0.6196424961090088,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.98177570104599,0.727673351764679,0.5078111886978149,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7009582519531,0.9247900247573853,0.613053560256958,0.5805405974388123,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7006530761719,0.817111611366272,0.4212770462036133,1.90389084815979,291.7011108398437,284.95001220703125,297.2276611328125,293.7423095703125,297.227294921875,297.7982177734375,291.7025756835937,1.0,0.933890461921692,1.0,1.0,0.0,1.0,-5.143950462341309,5.1439290046691895,2.1297373677953143e-05,3.978923082351685,1.0,0.6499999761581421,0.0,321.4638061523437,344.0,42358.15625,0.0,10660.9033203125,1.0,283.1499938964844,289.75946044921875,296.74908447265625,299.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825712561607361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.50537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2313.256591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831280,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218017578125,0.9897841215133668,0.7488558888435364,0.6710033416748047,297.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.72174072265625,0.9506418704986572,0.6586726307868958,0.62286376953125,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218017578125,0.9834179878234864,0.7307170629501343,0.5098879337310791,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7216796875,0.9271357655525208,0.6160773634910583,0.5833432078361511,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72137451171875,0.8189351558685303,0.4236019253730774,1.914163589477539,291.7218322753906,284.95001220703125,297.2500915527344,293.75054931640625,297.24957275390625,297.7994689941406,291.7232971191406,1.0,0.9379900097846984,1.0,1.0,0.0,1.0,-5.170465469360352,5.170444011688232,2.1517569621209987e-05,3.999450922012329,1.0,0.6499999761581421,0.0,322.7959289550781,362.0,42457.75390625,0.0,10810.02734375,1.0,283.1499938964844,289.7749938964844,296.7572021484375,299.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830898761749268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2317.92626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831340,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.9871658086776732,0.7592368125915527,0.6804201006889343,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750549316406,0.9470106363296508,0.6673827171325684,0.631243109703064,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.9796443581581116,0.7383134961128235,0.515305757522583,297.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7749938964844,0.9230862259864808,0.6236207485198975,0.5906521677970886,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746887207031,0.8164345026016235,0.4293727278709411,1.9411687850952148,291.775146484375,284.95001220703125,297.3081359863281,293.7716979980469,297.3075256347656,297.80224609375,291.7766418457031,1.0,0.9519473314285278,1.0,1.0,0.0,1.0,-5.23983907699585,5.239817142486572,2.20985893975012e-05,4.053047180175781,1.0,0.6499999761581421,0.0,334.6498107910156,380.0,42715.48828125,0.0,11281.9658203125,1.0,283.1499938964844,289.81500244140625,296.7781982421875,299.55718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843790650367737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.49560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2329.544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831400,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.9871658086776732,0.7592368125915527,0.6804201006889343,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750549316406,0.9470106363296508,0.6673827171325684,0.631243109703064,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.9796443581581116,0.7383134961128235,0.515305757522583,297.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7749938964844,0.9230862259864808,0.6236207485198975,0.5906521677970886,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746887207031,0.8164345026016235,0.4293727278709411,1.9411687850952148,291.775146484375,284.95001220703125,297.3081359863281,293.7716979980469,297.3075256347656,297.80224609375,291.7766418457031,1.0,0.9519473314285278,1.0,1.0,0.0,1.0,-5.23983907699585,5.239817142486572,2.20985893975012e-05,4.053047180175781,1.0,0.6499999761581421,0.0,334.6498107910156,380.0,42715.48828125,0.0,11281.9658203125,1.0,283.1499938964844,289.81500244140625,296.7781982421875,299.55718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843790650367737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.49560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2329.544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831460,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294677734375,0.9818320870399476,0.7696320414543152,0.6899710893630981,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293762207031,0.9400122165679932,0.6761100888252258,0.6397653222084045,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9729015827178956,0.7458845376968384,0.5208000540733337,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.9157935976982116,0.6311334371566772,0.5980591177940369,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8114475011825562,0.4350678920745849,1.9684364795684808,291.8294982910156,284.95001220703125,297.36871337890625,293.7935485839844,297.3681335449219,297.8045654296875,291.8309936523437,1.0,0.9669602513313292,1.0,1.0,0.0,1.0,-5.310125350952148,5.310102939605713,2.2695392544846985e-05,4.107407569885254,1.0,0.6499999761581421,0.0,349.9898376464844,398.0,42977.5703125,0.0,11802.4091796875,1.0,283.1499938964844,289.8558959960937,296.8001403808594,299.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856982350349426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.72509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2341.448974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831520,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294677734375,0.9818320870399476,0.7696320414543152,0.6899710893630981,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293762207031,0.9400122165679932,0.6761100888252258,0.6397653222084045,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9729015827178956,0.7458845376968384,0.5208000540733337,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.9157935976982116,0.6311334371566772,0.5980591177940369,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8114475011825562,0.4350678920745849,1.9684364795684808,291.8294982910156,284.95001220703125,297.36871337890625,293.7935485839844,297.3681335449219,297.8045654296875,291.8309936523437,1.0,0.9669602513313292,1.0,1.0,0.0,1.0,-5.310125350952148,5.310102939605713,2.2695392544846985e-05,4.107407569885254,1.0,0.6499999761581421,0.0,349.9898376464844,398.0,42977.5703125,0.0,11802.4091796875,1.0,283.1499938964844,289.8558959960937,296.8001403808594,299.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856982350349426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.72509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2341.448974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831580,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8842468261719,0.9756227135658264,0.7800554037094116,0.6995920538902283,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841857910156,0.9322224855422974,0.6848728656768799,0.6483681797981262,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8842468261719,0.9651692509651184,0.7534480690956116,0.5263248085975647,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.9081076979637146,0.6386351585388184,0.6055039763450623,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8838195800781,0.8057527542114258,0.4407148361206054,1.995714902877808,291.88427734375,284.95001220703125,297.4315185546875,293.8160095214844,297.4309387207031,297.806640625,291.8857727050781,1.0,0.9823846817016602,1.0,1.0,0.0,1.0,-5.380710601806641,5.380687236785889,2.330269853700884e-05,4.161991119384766,1.0,0.6499999761581421,0.0,366.7886657714844,410.0,43241.99609375,0.0,12351.0537109375,1.0,283.1499938964844,289.89715576171875,296.8226928710937,299.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870345711708069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2353.5234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831640,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8842468261719,0.9756227135658264,0.7800554037094116,0.6995920538902283,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841857910156,0.9322224855422974,0.6848728656768799,0.6483681797981262,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8842468261719,0.9651692509651184,0.7534480690956116,0.5263248085975647,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8841247558594,0.9081076979637146,0.6386351585388184,0.6055039763450623,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8838195800781,0.8057527542114258,0.4407148361206054,1.995714902877808,291.88427734375,284.95001220703125,297.4315185546875,293.8160095214844,297.4309387207031,297.806640625,291.8857727050781,1.0,0.9823846817016602,1.0,1.0,0.0,1.0,-5.380710601806641,5.380687236785889,2.330269853700884e-05,4.161991119384766,1.0,0.6499999761581421,0.0,366.7886657714844,410.0,43241.99609375,0.0,12351.0537109375,1.0,283.1499938964844,289.89715576171875,296.8226928710937,299.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870345711708069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2353.5234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831700,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115600585937,0.973703384399414,0.7852789759635925,0.7043641805648804,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114685058594,0.9298529028892516,0.6892679333686829,0.6526312828063965,297.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115295410156,0.9625676870346068,0.7572300434112549,0.5290498733520508,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114074707031,0.905803382396698,0.6423854827880859,0.6091750264167786,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111022949219,0.8039839267730713,0.4435276687145233,2.0090649127960205,291.9115600585937,284.95001220703125,297.4636535644531,293.8274230957031,297.4630432128906,297.8076477050781,291.9130554199219,1.0,0.9894539713859558,1.0,1.0,0.0,1.0,-5.41543436050415,5.415410995483398,2.3604488887940533e-05,4.188863754272461,1.0,0.6499999761581421,0.0,373.9198303222656,410.0,43373.55078125,0.0,12615.4736328125,1.0,283.1499938964844,289.9177551269531,296.8340759277344,299.6529846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877009510993958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.24365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2359.55029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831760,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.93878173828125,0.9721314907073976,0.7905133366584778,0.7091313600540161,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9386901855469,0.9279243350028992,0.6936755180358887,0.656890869140625,297.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9387512207031,0.9603350758552552,0.7610151767730713,0.5317659378051758,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93865966796875,0.903937816619873,0.6461384296417236,0.6128334403038025,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9383544921875,0.8025389313697815,0.4463366270065307,2.022325277328491,291.93878173828125,284.95001220703125,297.4962463378906,293.8388977050781,297.4955749511719,297.8086853027344,291.9402770996094,1.0,0.9964261054992676,1.0,1.0,0.0,1.0,-5.449993133544922,5.449969291687012,2.390669033047743e-05,4.21558952331543,1.0,0.6499999761581421,0.0,380.7132568359375,410.0,43505.05078125,0.0,12879.005859375,1.0,283.1499938964844,289.9383239746094,296.8455810546875,299.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883654832839966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2365.56396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831820,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.989990234375,0.9883852601051332,0.8010209202766418,0.7178001403808594,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98992919921875,0.9478471875190736,0.7025251388549805,0.6644973158836365,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.989990234375,0.9770843982696532,0.768591582775116,0.5365047454833984,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9898681640625,0.9224566221237184,0.6536476612091064,0.6192086935043335,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.817157506942749,0.45194211602211,2.044298887252808,291.9900207519531,284.95001220703125,297.5625305175781,293.86212158203125,297.5618591308594,297.8109436035156,291.9913024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.5095953941345215,5.509571075439453,2.443365519866348e-05,4.261974334716797,1.0,0.6499999761581421,0.0,369.6693420410156,410.0,43749.8515625,0.0,13125.26953125,1.0,283.1499938964844,289.9772644042969,296.8685913085937,299.7111511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896605134010315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2377.29443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831880,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.989990234375,0.9883852601051332,0.8010209202766418,0.7178001403808594,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98992919921875,0.9478471875190736,0.7025251388549805,0.6644973158836365,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.989990234375,0.9770843982696532,0.768591582775116,0.5365047454833984,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9898681640625,0.9224566221237184,0.6536476612091064,0.6192086935043335,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.817157506942749,0.45194211602211,2.044298887252808,291.9900207519531,284.95001220703125,297.5625305175781,293.86212158203125,297.5618591308594,297.8109436035156,291.9913024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.5095953941345215,5.509571075439453,2.443365519866348e-05,4.261974334716797,1.0,0.6499999761581421,0.0,369.6693420410156,410.0,43749.8515625,0.0,13125.26953125,1.0,283.1499938964844,289.9772644042969,296.8685913085937,299.7111511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896605134010315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2377.29443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17831940,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.9990000128746032,0.8124917149543762,0.7093976140022278,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.9710604548454284,0.7113757133483887,0.6720153093338013,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03326416015625,0.9953389763832092,0.7761205434799194,0.5411482453346252,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.033203125,0.946988046169281,0.6611155867576599,0.6254555583000183,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329895019531,0.8348017334938049,0.4575046300888061,2.065613985061645,292.0332946777344,284.95001220703125,297.630126953125,293.8854675292969,297.62945556640625,297.815673828125,292.03424072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.547938823699951,5.547914028167725,2.4777591534075327e-05,4.292251586914063,1.0,0.6499999761581421,0.0,354.10772705078125,410.0,43954.1875,0.0,13204.30078125,1.0,283.1499938964844,290.0106201171875,296.8913269042969,299.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908223867416382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,2387.830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832000,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332946777344,0.9990000128746032,0.8124917149543762,0.7093976140022278,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0332336425781,0.9710604548454284,0.7113757133483887,0.6720153093338013,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03326416015625,0.9953389763832092,0.7761205434799194,0.5411482453346252,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.033203125,0.946988046169281,0.6611155867576599,0.6254555583000183,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329895019531,0.8348017334938049,0.4575046300888061,2.065613985061645,292.0332946777344,284.95001220703125,297.630126953125,293.8854675292969,297.62945556640625,297.815673828125,292.03424072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.547938823699951,5.547914028167725,2.4777591534075327e-05,4.292251586914063,1.0,0.6499999761581421,0.0,354.10772705078125,410.0,43954.1875,0.0,13204.30078125,1.0,283.1499938964844,290.0106201171875,296.8913269042969,299.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908223867416382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,2387.830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832060,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,0.8261050581932068,0.6903649568557739,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668640136719,0.9826695322990416,0.720124363899231,0.679872453212738,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,0.7840451002120972,0.5369505286216736,297.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.9599657654762268,0.6684399247169495,0.6320024728775024,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.066650390625,0.8449093103408813,0.4629653692245483,2.0884757041931152,292.0669250488281,284.95001220703125,297.6986389160156,293.9089050292969,297.69793701171875,297.827880859375,292.0676574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.5640363693237305,5.564011573791504,2.492270868970081e-05,4.304965019226074,1.0,0.6499999761581421,0.0,347.4020690917969,410.0,44116.7421875,0.0,13238.60546875,1.0,283.1499938964844,290.0368957519531,296.9135131835937,299.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917186617851257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2395.96484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832120,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,0.8261050581932068,0.6903649568557739,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668640136719,0.9826695322990416,0.720124363899231,0.679872453212738,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,0.7840451002120972,0.5369505286216736,297.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0668334960937,0.9599657654762268,0.6684399247169495,0.6320024728775024,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.066650390625,0.8449093103408813,0.4629653692245483,2.0884757041931152,292.0669250488281,284.95001220703125,297.6986389160156,293.9089050292969,297.69793701171875,297.827880859375,292.0676574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.5640363693237305,5.564011573791504,2.492270868970081e-05,4.304965019226074,1.0,0.6499999761581421,0.0,347.4020690917969,410.0,44116.7421875,0.0,13238.60546875,1.0,283.1499938964844,290.0368957519531,296.9135131835937,299.7812194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917186617851257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2395.96484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832180,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.098388671875,0.9990000128746032,0.840437650680542,0.675012469291687,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.098388671875,0.9919102787971495,0.7288702726364136,0.6877720355987549,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.098388671875,0.9990000128746032,0.7934675812721252,0.5250096917152405,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.9706202745437622,0.6757102608680725,0.6385451555252075,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09820556640625,0.8540595173835754,0.4684270322322845,2.111560106277466,292.0984191894531,284.95001220703125,297.76776123046875,293.9322204589844,297.7670593261719,297.84490966796875,292.09918212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.576795101165772,5.576770305633545,2.503679752408061e-05,4.31475830078125,1.0,0.6499999761581421,0.0,342.1079406738281,410.0,44273.671875,0.0,13263.537109375,1.0,283.1499938964844,290.0614624023437,296.93572998046875,299.8133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923665046691895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.81005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2401.849365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832240,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.098388671875,0.9990000128746032,0.840437650680542,0.675012469291687,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.098388671875,0.9919102787971495,0.7288702726364136,0.6877720355987549,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.098388671875,0.9990000128746032,0.7934675812721252,0.5250096917152405,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.9706202745437622,0.6757102608680725,0.6385451555252075,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09820556640625,0.8540595173835754,0.4684270322322845,2.111560106277466,292.0984191894531,284.95001220703125,297.76776123046875,293.9322204589844,297.7670593261719,297.84490966796875,292.09918212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.576795101165772,5.576770305633545,2.503679752408061e-05,4.31475830078125,1.0,0.6499999761581421,0.0,342.1079406738281,410.0,44273.671875,0.0,13263.537109375,1.0,283.1499938964844,290.0614624023437,296.93572998046875,299.8133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923665046691895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.81005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2401.849365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832300,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1140441894531,0.9990000128746032,0.8477956056594849,0.6673485040664673,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1140441894531,0.9962274432182312,0.7332563400268555,0.6917332410812378,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1140441894531,0.9990000128746032,0.7985349297523499,0.5190488696098328,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.114013671875,0.9757113456726074,0.679337203502655,0.6418085694313049,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1138610839844,0.8587876558303833,0.4711659550666809,2.123142719268799,292.1141052246094,284.95001220703125,297.8024597167969,293.9437866210937,297.8017578125,297.8540954589844,292.1148376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.58302116394043,5.582995891571045,2.5092555006267503e-05,4.3195343017578125,1.0,0.6499999761581421,0.0,339.5074462890625,410.0,44351.76953125,0.0,13276.1103515625,1.0,283.1499938964844,290.0736999511719,296.9469909667969,299.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792646586894989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.58447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2404.394287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832360,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293640136719,0.9990000128746032,0.8551705479621887,0.6605845093727112,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293640136719,0.9990000128746032,0.7377930879592896,0.694431722164154,297.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293640136719,0.9990000128746032,0.8036700487136841,0.5137879848480225,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293334960937,0.9802417159080504,0.6829543709754944,0.6450795531272888,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1291809082031,0.8632393479347229,0.4739025235176086,2.134796619415283,292.12939453125,284.95001220703125,297.8371887207031,293.955322265625,297.83648681640625,297.86346435546875,292.130126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.588317394256592,5.588292598724365,2.514013613108545e-05,4.323620796203613,1.0,0.6499999761581421,0.0,337.2293395996094,410.0,44427.91015625,0.0,13289.5908203125,1.0,283.1499938964844,290.0856628417969,296.958251953125,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929131984710693,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2406.8173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
