time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832420,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1448059082031,0.9990000128746032,0.8627974390983582,0.6554275155067444,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1448059082031,0.9990000128746032,0.7426679730415344,0.6901967525482178,297.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1448059082031,0.9990000128746032,0.809009313583374,0.5097769498825073,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.144775390625,0.9839940667152404,0.6866971254348755,0.6484963893890381,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1446228027344,0.8671408891677856,0.4767366647720337,2.1470212936401367,292.1448669433594,284.95001220703125,297.8731994628906,293.9671630859375,297.8725280761719,297.8731994628906,292.1455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.592530250549316,5.592504978179932,2.5178287614835423e-05,4.326933860778809,1.0,0.6499999761581421,0.0,335.5299987792969,410.0,44504.25,0.0,13295.0751953125,1.0,283.1499938964844,290.0977783203125,296.9699401855469,299.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931836247444153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2409.275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832480,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586303710937,0.9990000128746032,0.8698272705078125,0.6512594819068909,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586303710937,0.9990000128746032,0.7475379109382629,0.6858075857162476,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586303710937,0.9990000128746032,0.8139493465423584,0.5065351724624634,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586303710937,0.9871063828468324,0.6901558041572571,0.6516621708869934,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584777832031,0.8705344200134277,0.479360967874527,2.158383369445801,292.15869140625,284.95001220703125,297.9065856933594,293.97808837890625,297.9058837890625,297.88232421875,292.1593322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.595815181732178,5.595789909362793,2.5207742510247044e-05,4.3294453620910645,1.0,0.6499999761581421,0.0,334.1521911621094,410.0,44573.40234375,0.0,13301.662109375,1.0,283.1499938964844,290.108642578125,296.9806823730469,299.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934165000915527,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.09130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2411.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832540,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.9990000128746032,0.8844956755638123,0.642581045627594,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.9990000128746032,0.7581630945205688,0.6766687631607056,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.9990000128746032,0.8242653012275696,0.4997852444648742,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.993274986743927,0.6973287463188171,0.6582248210906982,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869201660156,0.8777062296867371,0.484814316034317,2.1819868087768555,292.1871337890625,284.95001220703125,297.9756164550781,294.0003967285156,297.97491455078125,297.90142822265625,292.1877746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.60258150100708,5.602556228637695,2.5268433091696352e-05,4.3346099853515625,1.0,0.6499999761581421,0.0,331.310791015625,410.0,44715.96875,0.0,13315.1533203125,1.0,283.1499938964844,290.1309814453125,297.0028076171875,299.908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938869595527649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2415.672119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832600,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.9990000128746032,0.8844956755638123,0.642581045627594,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.9990000128746032,0.7581630945205688,0.6766687631607056,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.9990000128746032,0.8242653012275696,0.4997852444648742,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18707275390625,0.993274986743927,0.6973287463188171,0.6582248210906982,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869201660156,0.8777062296867371,0.484814316034317,2.1819868087768555,292.1871337890625,284.95001220703125,297.9756164550781,294.0003967285156,297.97491455078125,297.90142822265625,292.1877746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.60258150100708,5.602556228637695,2.5268433091696352e-05,4.3346099853515625,1.0,0.6499999761581421,0.0,331.310791015625,410.0,44715.96875,0.0,13315.1533203125,1.0,283.1499938964844,290.1309814453125,297.0028076171875,299.908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938869595527649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2415.672119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832660,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9990000128746032,0.8983314633369446,0.6368897557258606,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9990000128746032,0.7685070633888245,0.6706755757331848,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9990000128746032,0.8338626623153687,0.4953587055206299,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9978244304656982,0.7038998007774353,0.664526641368866,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.8834716081619263,0.4897907674312591,2.204653739929199,292.1059875488281,284.95001220703125,298.04400634765625,294.0221252441406,297.9945678710937,297.9120178222656,292.10321044921875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.617978096008301,3.5070900917053223,2.1108877658843994,2.24365234375,1.0,0.6499999761581421,0.0,327.8887023925781,410.0,44255.05859375,0.0,13345.4130859375,1.0,283.1499938964844,290.0806579589844,297.0206298828125,299.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938124537467957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.33642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2414.994384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832720,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9990000128746032,0.8983314633369446,0.6368897557258606,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9990000128746032,0.7685070633888245,0.6706755757331848,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9990000128746032,0.8338626623153687,0.4953587055206299,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1062316894531,0.9978244304656982,0.7038998007774353,0.664526641368866,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.8834716081619263,0.4897907674312591,2.204653739929199,292.1059875488281,284.95001220703125,298.04400634765625,294.0221252441406,297.9945678710937,297.9120178222656,292.10321044921875,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.617978096008301,3.5070900917053223,2.1108877658843994,2.24365234375,1.0,0.6499999761581421,0.0,327.8887023925781,410.0,44255.05859375,0.0,13345.4130859375,1.0,283.1499938964844,290.0806579589844,297.0206298828125,299.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938124537467957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.33642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2414.994384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832780,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.9105713963508606,0.6314207911491394,297.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.7777829766273499,0.664916455745697,297.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.8419833183288574,0.4911050498485565,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.7093004584312439,0.6648834943771362,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.8885603547096252,0.4936744570732116,2.2227303981781006,291.9648132324219,284.95001220703125,298.11138916015625,294.043212890625,297.95245361328125,297.9072570800781,291.963134765625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.6214919090271,0.958766520023346,4.66272497177124,-0.3030275404453277,1.0,0.6499999761581421,0.0,325.1114501953125,410.0,43743.078125,0.0,13352.5029296875,1.0,283.1499938964844,289.9957580566406,297.02978515625,299.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791058361530304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.5634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2389.97119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832840,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.9105713963508606,0.6314207911491394,297.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.7777829766273499,0.664916455745697,297.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.8419833183288574,0.4911050498485565,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649963378906,0.9990000128746032,0.7093004584312439,0.6648834943771362,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654541015625,0.8885603547096252,0.4936744570732116,2.2227303981781006,291.9648132324219,284.95001220703125,298.11138916015625,294.043212890625,297.95245361328125,297.9072570800781,291.963134765625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.6214919090271,0.958766520023346,4.66272497177124,-0.3030275404453277,1.0,0.6499999761581421,0.0,325.1114501953125,410.0,43743.078125,0.0,13352.5029296875,1.0,283.1499938964844,289.9957580566406,297.02978515625,299.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791058361530304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.5634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2389.97119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832900,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95672607421875,0.9990000128746032,0.9166132807731628,0.6290199160575867,297.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95672607421875,0.9990000128746032,0.7823153734207153,0.662388265132904,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95672607421875,0.9990000128746032,0.8458916544914246,0.4892376959323883,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.95672607421875,0.9990000128746032,0.7120794653892517,0.662388265132904,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9567565917969,0.890770435333252,0.4954084753990173,2.2303807735443115,291.9566955566406,284.95001220703125,298.1446228027344,294.0534362792969,297.9585876464844,297.9049377441406,291.9566345214844,1.0,1.0,0.0,0.0,1.0,1.0,-5.619431972503662,7.949188875500113e-05,5.6193528175354,-1.2604492902755735,1.0,0.6499999761581421,0.0,323.81414794921875,410.0,43753.6328125,0.0,13348.7841796875,1.0,283.1499938964844,289.9850158691406,297.0372009277344,299.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892247438430786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.69677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2373.345458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17832960,298.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.956298828125,0.9990000128746032,0.9228783845901488,0.6272876858711243,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.956298828125,0.9990000128746032,0.7870184183120728,0.660564124584198,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.956298828125,0.9990000128746032,0.8499691486358643,0.4878903925418854,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.956298828125,0.9990000128746032,0.7151249647140503,0.660564124584198,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.956298828125,0.8926852941513062,0.4972445368766784,2.238199710845948,291.956298828125,284.95001220703125,298.1774597167969,294.0634765625,297.9661865234375,297.9052124023437,291.9563293457031,1.0,1.0,0.0163197387009859,0.0163197387009859,1.0,1.0,-5.620819568634033,0.0001044513701344,5.6207146644592285,-1.260981202125549,1.0,0.6499999761581421,0.0,323.2455749511719,410.0,43762.140625,0.0,13351.390625,1.0,283.1499938964844,289.9852294921875,297.0481872558594,299.90069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877123951911926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2359.65380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833020,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.9990000128746032,0.9295617938041688,0.6253872513771057,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.9990000128746032,0.792062520980835,0.6585628986358643,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.9990000128746032,0.85434490442276,0.4864122867584228,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.9990000128746032,0.7185385227203369,0.6585628986358643,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9573059082031,0.8947880268096924,0.4992335438728332,2.246758460998535,291.95733642578125,284.95001220703125,298.21112060546875,294.0736694335937,297.9756164550781,297.9076538085937,291.9573974609375,1.0,1.0,0.0332545451819896,0.0332545451819896,1.0,1.0,-5.622238636016846,0.0006670112488791,5.62157154083252,-1.2606910467147827,1.0,0.6499999761581421,0.0,322.6467590332031,410.0,43775.5703125,0.0,13354.205078125,1.0,283.1499938964844,289.98712158203125,297.0617370605469,299.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867412567138672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.34912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2350.871826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833080,298.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589233398437,0.9990000128746032,0.935859739780426,0.6235739588737488,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589233398437,0.9990000128746032,0.7968464493751526,0.6566534042358398,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589233398437,0.9990000128746032,0.8584877848625183,0.4850019812583923,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589233398437,0.9990000128746032,0.7218467593193054,0.6566534042358398,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9589233398437,0.8967991471290588,0.5011239647865295,2.2549307346343994,291.9589538574219,284.95001220703125,298.24188232421875,294.0828552246094,297.985107421875,297.9109802246094,291.9590148925781,1.0,1.0,0.0489592179656028,0.0489592179656028,1.0,1.0,-5.623599052429199,0.0030925709288567,5.620506286621094,-1.2585301399230957,1.0,0.6499999761581421,0.0,322.0785522460937,410.0,43790.88671875,0.0,13356.90234375,1.0,283.1499938964844,289.9893798828125,297.0739440917969,299.9267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786173403263092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.26708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2345.74072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833140,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.9491559863090516,0.619742214679718,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.8070349097251892,0.652618408203125,297.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.8672780990600586,0.4820217192173004,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.7290102243423462,0.652618408203125,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96356201171875,0.9010810256004332,0.5051376819610596,2.272352933883667,291.9635925292969,284.95001220703125,298.3043518066406,294.10125732421875,298.006103515625,297.9199523925781,291.9637145996094,1.0,1.0,0.0815986916422844,0.0815986916422844,1.0,1.0,-5.626643180847168,0.0425793677568435,5.584063529968262,-1.2196906805038452,1.0,0.6499999761581421,0.0,320.9100036621094,410.0,43828.33203125,0.0,13362.9521484375,1.0,283.1499938964844,289.9949951171875,297.0967712402344,299.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855318188667297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.31884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2339.94677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833200,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.9491559863090516,0.619742214679718,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.8070349097251892,0.652618408203125,297.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.8672780990600586,0.4820217192173004,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9635925292969,0.9990000128746032,0.7290102243423462,0.652618408203125,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.96356201171875,0.9010810256004332,0.5051376819610596,2.272352933883667,291.9635925292969,284.95001220703125,298.3043518066406,294.10125732421875,298.006103515625,297.9199523925781,291.9637145996094,1.0,1.0,0.0815986916422844,0.0815986916422844,1.0,1.0,-5.626643180847168,0.0425793677568435,5.584063529968262,-1.2196906805038452,1.0,0.6499999761581421,0.0,320.9100036621094,410.0,43828.33203125,0.0,13362.9521484375,1.0,283.1499938964844,289.9949951171875,297.0967712402344,299.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855318188667297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.31884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2339.94677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833260,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.9626579284667968,0.6157870888710022,297.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.8174879550933838,0.6484534740447998,297.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.8762474656105042,0.4789455235004425,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.7364451885223389,0.6484534740447998,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9685363769531,0.905539870262146,0.5092335343360901,2.29017186164856,291.96856689453125,284.95001220703125,298.3645324707031,294.1185607910156,298.0254211425781,297.9274597167969,291.9686889648437,1.0,1.0,0.0852092280983924,0.0852092280983924,1.0,1.0,-5.629636764526367,0.0576067194342613,5.572030067443848,-1.205300211906433,1.0,0.6499999761581421,0.0,319.6883239746094,410.0,43864.875,0.0,13368.806640625,1.0,283.1499938964844,290.00067138671875,297.116455078125,299.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852488160133362,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2337.3916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833320,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.9626579284667968,0.6157870888710022,297.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.8174879550933838,0.6484534740447998,297.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.8762474656105042,0.4789455235004425,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.96856689453125,0.9990000128746032,0.7364451885223389,0.6484534740447998,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9685363769531,0.905539870262146,0.5092335343360901,2.29017186164856,291.96856689453125,284.95001220703125,298.3645324707031,294.1185607910156,298.0254211425781,297.9274597167969,291.9686889648437,1.0,1.0,0.0852092280983924,0.0852092280983924,1.0,1.0,-5.629636764526367,0.0576067194342613,5.572030067443848,-1.205300211906433,1.0,0.6499999761581421,0.0,319.6883239746094,410.0,43864.875,0.0,13368.806640625,1.0,283.1499938964844,290.00067138671875,297.116455078125,299.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852488160133362,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2337.3916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833380,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.9763507843017578,0.6117643117904663,297.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.8282040953636169,0.6442172527313232,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.8853834867477417,0.4758166670799255,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.7441133856773376,0.6442172527313232,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9103010296821594,0.5133887529373169,2.3082895278930664,291.97393798828125,284.95001220703125,298.4220886230469,294.1346740722656,298.0442810058594,297.93511962890625,291.9740600585937,1.0,1.0,0.0888197645545005,0.0888197645545005,1.0,1.0,-5.632649421691895,0.0724027678370475,5.560246467590332,-1.191117286682129,1.0,0.6499999761581421,0.0,318.455322265625,410.0,43902.4609375,0.0,13374.7392578125,1.0,283.1499938964844,290.0065002441406,297.13360595703125,299.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851179838180542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.53076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2336.2109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833440,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.9763507843017578,0.6117643117904663,297.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.8282040953636169,0.6442172527313232,297.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.8853834867477417,0.4758166670799255,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9990000128746032,0.7441133856773376,0.6442172527313232,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739074707031,0.9103010296821594,0.5133887529373169,2.3082895278930664,291.97393798828125,284.95001220703125,298.4220886230469,294.1346740722656,298.0442810058594,297.93511962890625,291.9740600585937,1.0,1.0,0.0888197645545005,0.0888197645545005,1.0,1.0,-5.632649421691895,0.0724027678370475,5.560246467590332,-1.191117286682129,1.0,0.6499999761581421,0.0,318.455322265625,410.0,43902.4609375,0.0,13374.7392578125,1.0,283.1499938964844,290.0065002441406,297.13360595703125,299.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851179838180542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.53076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2336.2109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833500,298.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9767150878906,0.9990000128746032,0.9832594990730286,0.6097419857978821,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9767150878906,0.9990000128746032,0.8336545825004578,0.6420876979827881,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9767150878906,0.9990000128746032,0.8900067210197449,0.4742437899112701,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9767150878906,0.9990000128746032,0.7480217218399048,0.6420876979827881,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9766845703125,0.9127686619758606,0.5154746174812317,2.317399501800537,291.9767150878906,284.95001220703125,298.4497985839844,294.14227294921875,298.0535888671875,297.9391784667969,291.97686767578125,1.0,1.0,0.090625025331974,0.090625025331974,1.0,1.0,-5.634159564971924,0.0808439627289772,5.55331563949585,-1.1829811334609983,1.0,0.6499999761581421,0.0,317.8395080566406,410.0,43921.5625,0.0,13377.7236328125,1.0,283.1499938964844,290.00946044921875,297.1413879394531,300.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850765585899353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.8076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2335.837158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833560,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.9990000128746032,0.9901869297027588,0.6077153086662292,297.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.9990000128746032,0.8391337990760803,0.6399534940719604,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.9990000128746032,0.8946467638015747,0.4726674556732178,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.9990000128746032,0.751952588558197,0.6399534940719604,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.9152798056602478,0.5175618529319763,2.326519727706909,291.97955322265625,284.95001220703125,298.4767150878906,294.1495361328125,298.0628967285156,297.9432983398437,291.97967529296875,1.0,1.0,0.0924726426601409,0.0924726426601409,1.0,1.0,-5.635674476623535,0.0902331992983818,5.545441150665283,-1.173901915550232,1.0,0.6499999761581421,0.0,317.2249450683594,410.0,43940.7109375,0.0,13380.689453125,1.0,283.1499938964844,290.0124206542969,297.1489562988281,300.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850582599639893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.03662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2335.672119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833620,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9838562011719,0.9990000128746032,1.0,0.6046363115310669,297.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9838562011719,0.9990000128746032,0.8475757837295532,0.6367111206054688,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9838562011719,0.9990000128746032,0.901763677597046,0.4702726900577545,297.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9838562011719,0.9990000128746032,0.7580128908157349,0.6367111206054688,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9838256835937,0.919156551361084,0.5207318663597107,2.3403842449188232,291.9838562011719,284.95001220703125,298.5160827636719,294.159912109375,298.0766906738281,297.9497375488281,291.9840087890625,1.0,1.0,0.0952810198068618,0.0952810198068618,1.0,1.0,-5.637970447540283,0.1060667857527732,5.5319037437438965,-1.1585354804992676,1.0,0.6499999761581421,0.0,316.29656982421875,410.0,43969.5703125,0.0,13385.212890625,1.0,283.1499938964844,290.0169372558594,297.1595458984375,300.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850443720817566,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.72216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2335.546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833680,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,1.0,0.6036624908447266,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,0.8502500057220459,0.6356856822967529,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,0.904015839099884,0.4695152938365936,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,0.7599328756332397,0.6356856822967529,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9203936457633972,0.5217326283454895,2.344762086868286,291.9852294921875,284.95001220703125,298.5281066894531,294.1629943847656,298.0810241699219,297.9517822265625,291.9853515625,1.0,1.0,0.0961678698658943,0.0961678698658943,1.0,1.0,-5.638697624206543,0.1114654242992401,5.5272321701049805,-1.1532877683639526,1.0,0.6499999761581421,0.0,316.00408935546875,410.0,43978.671875,0.0,13386.6259765625,1.0,283.1499938964844,290.0183410644531,297.1628112792969,300.03076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850530743598938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.18603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2335.62548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833740,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,1.0,0.5996143221855164,297.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,0.8614934086799622,0.631422758102417,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,0.9134542346000672,0.466366708278656,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,0.768006443977356,0.631422758102417,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.925582468509674,0.5258952379226685,2.362981081008911,291.9907531738281,284.95001220703125,298.5758972167969,294.175048828125,298.0984191894531,297.9604187011719,291.99090576171875,1.0,1.0,0.0998631045222282,0.0998631045222282,1.0,1.0,-5.64171314239502,0.1360670179128646,5.505646228790283,-1.129308819770813,1.0,0.6499999761581421,0.0,314.79498291015625,410.0,44015.46875,0.0,13392.541015625,1.0,283.1499938964844,290.02410888671875,297.1752624511719,300.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785114586353302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2336.180419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833800,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,1.0,0.5996143221855164,297.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,0.8614934086799622,0.631422758102417,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,0.9134542346000672,0.466366708278656,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9907531738281,0.9990000128746032,0.768006443977356,0.631422758102417,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.925582468509674,0.5258952379226685,2.362981081008911,291.9907531738281,284.95001220703125,298.5758972167969,294.175048828125,298.0984191894531,297.9604187011719,291.99090576171875,1.0,1.0,0.0998631045222282,0.0998631045222282,1.0,1.0,-5.64171314239502,0.1360670179128646,5.505646228790283,-1.129308819770813,1.0,0.6499999761581421,0.0,314.79498291015625,410.0,44015.46875,0.0,13392.541015625,1.0,283.1499938964844,290.02410888671875,297.1752624511719,300.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785114586353302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2336.180419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833860,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,1.0,0.5955815315246582,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,0.8729183077812195,0.62717604637146,297.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,0.9229888319969176,0.4632301032543182,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,0.7762094140052795,0.62717604637146,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960632324219,0.9307867884635924,0.5300341844558716,2.3811097145080566,291.99609375,284.95001220703125,298.61981201171875,294.1855163574219,298.114990234375,297.96905517578125,291.9962463378906,1.0,1.0,0.1030093804001808,0.1030093804001808,1.0,1.0,-5.6446919441223145,0.1598721146583557,5.484819412231445,-1.1061218976974487,1.0,0.6499999761581421,0.0,313.59747314453125,410.0,44050.8125,0.0,13398.3779296875,1.0,283.1499938964844,290.0296630859375,297.1859130859375,300.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852036356925964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.17724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2336.984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833920,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,1.0,0.5955815315246582,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,0.8729183077812195,0.62717604637146,297.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,0.9229888319969176,0.4632301032543182,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99609375,0.9990000128746032,0.7762094140052795,0.62717604637146,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960632324219,0.9307867884635924,0.5300341844558716,2.3811097145080566,291.99609375,284.95001220703125,298.61981201171875,294.1855163574219,298.114990234375,297.96905517578125,291.9962463378906,1.0,1.0,0.1030093804001808,0.1030093804001808,1.0,1.0,-5.6446919441223145,0.1598721146583557,5.484819412231445,-1.1061218976974487,1.0,0.6499999761581421,0.0,313.59747314453125,410.0,44050.8125,0.0,13398.3779296875,1.0,283.1499938964844,290.0296630859375,297.1859130859375,300.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852036356925964,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.17724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2336.984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17833980,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,1.0,0.5915762186050415,297.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,0.8845073580741882,0.622958242893219,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,0.9326074123382568,0.46011483669281,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,0.7845267653465271,0.622958242893219,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011291503906,0.9359570145606996,0.534142017364502,2.399110555648804,292.00115966796875,284.95001220703125,298.6595153808594,294.19439697265625,298.1304931640625,297.97760009765625,292.00128173828125,1.0,1.0,0.1061556637287139,0.1061556637287139,1.0,1.0,-5.647642612457275,0.1859917789697647,5.461650848388672,-1.0806256532669067,1.0,0.6499999761581421,0.0,312.4169921875,410.0,44084.19921875,0.0,13404.1552734375,1.0,283.1499938964844,290.034912109375,297.1949462890625,300.07110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853291034698486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,2338.11669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834040,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,1.0,0.5915762186050415,297.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,0.8845073580741882,0.622958242893219,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,0.9326074123382568,0.46011483669281,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00115966796875,0.9990000128746032,0.7845267653465271,0.622958242893219,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0011291503906,0.9359570145606996,0.534142017364502,2.399110555648804,292.00115966796875,284.95001220703125,298.6595153808594,294.19439697265625,298.1304931640625,297.97760009765625,292.00128173828125,1.0,1.0,0.1061556637287139,0.1061556637287139,1.0,1.0,-5.647642612457275,0.1859917789697647,5.461650848388672,-1.0806256532669067,1.0,0.6499999761581421,0.0,312.4169921875,410.0,44084.19921875,0.0,13404.1552734375,1.0,283.1499938964844,290.034912109375,297.1949462890625,300.07110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853291034698486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,2338.11669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834100,298.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0035400390625,0.9990000128746032,1.0,0.5895864963531494,297.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0035400390625,0.9990000128746032,0.8903629779815674,0.6208630204200745,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0035400390625,0.9990000128746032,0.9374470710754396,0.4585672914981842,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0035400390625,0.9990000128746032,0.7887275218963623,0.6208630204200745,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0035095214844,0.9385164380073548,0.5361818671226501,2.4080514907836914,292.0035400390625,284.95001220703125,298.6776733398437,294.1981811523437,298.1378173828125,297.9818115234375,292.003662109375,1.0,1.0,0.1077288016676902,0.1077288016676902,1.0,1.0,-5.649105548858643,0.1999294012784958,5.44917631149292,-1.0670015811920166,1.0,0.6499999761581421,0.0,311.8338623046875,410.0,44100.0078125,0.0,13407.0205078125,1.0,283.1499938964844,290.0373840332031,297.19879150390625,300.0762023925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854044437408447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.03515625,0.0,149.58847045898438,1895.4371337890625,0.0,2338.79638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834160,298.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.9990000128746032,1.0,0.5875990390777588,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.9990000128746032,0.8962473273277283,0.6187701225280762,297.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.9990000128746032,0.9423009157180786,0.4570215046405792,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.9990000128746032,0.7929478287696838,0.6187701225280762,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058288574219,0.9410594701766968,0.5382142066955566,2.4169607162475586,292.005859375,284.95001220703125,298.69464111328125,294.2015380859375,298.1448974609375,297.9859924316406,292.0059509277344,1.0,1.0,0.108847752213478,0.108847752213478,1.0,1.0,-5.6505446434021,0.2104757875204086,5.44006872177124,-1.0567610263824463,1.0,0.6499999761581421,0.0,311.25079345703125,410.0,44115.25,0.0,13409.830078125,1.0,283.1499938964844,290.039794921875,297.2023010253906,300.0809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854973077774048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.0546875,0.0,149.58847045898438,1895.4371337890625,0.0,2339.635009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834220,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,1.0,0.5836543440818787,297.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,0.9081353545188904,0.6146161556243896,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,0.9520660638809204,0.4539533853530884,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,0.8014693856239319,0.6146161556243896,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9460638165473938,0.5422457456588745,2.4346373081207275,292.01007080078125,284.95001220703125,298.72491455078125,294.2069091796875,298.1580505371094,297.99420166015625,292.0101928710937,1.0,1.0,0.1110856533050537,0.1110856533050537,1.0,1.0,-5.65338945388794,0.2318607717752456,5.421528339385986,-1.0359917879104614,1.0,0.6499999761581421,0.0,310.0986022949219,410.0,44143.609375,0.0,13415.38671875,1.0,283.1499938964844,290.0442810058594,297.20782470703125,300.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857047915458679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.58935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2341.508056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
