time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834280,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,1.0,0.5836543440818787,297.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,0.9081353545188904,0.6146161556243896,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,0.9520660638809204,0.4539533853530884,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9990000128746032,0.8014693856239319,0.6146161556243896,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01007080078125,0.9460638165473938,0.5422457456588745,2.4346373081207275,292.01007080078125,284.95001220703125,298.72491455078125,294.2069091796875,298.1580505371094,297.99420166015625,292.0101928710937,1.0,1.0,0.1110856533050537,0.1110856533050537,1.0,1.0,-5.65338945388794,0.2318607717752456,5.421528339385986,-1.0359917879104614,1.0,0.6499999761581421,0.0,310.0986022949219,410.0,44143.609375,0.0,13415.38671875,1.0,283.1499938964844,290.0442810058594,297.20782470703125,300.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857047915458679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.58935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2341.508056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834340,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,1.0,0.5797475576400757,298.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,0.9201605319976808,0.6105021238327026,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,0.9618960022926332,0.4509148001670837,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,0.8100833892822266,0.6105021238327026,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0138244628906,0.9509466886520386,0.546235203742981,2.45213270187378,292.01385498046875,284.95001220703125,298.75,294.2104187011719,298.1698913574219,298.0021667480469,292.0139465332031,1.0,1.0,0.1133235543966293,0.1133235543966293,1.0,1.0,-5.65619421005249,0.2542354762554168,5.401958465576172,-1.014236330986023,1.0,0.6499999761581421,0.0,308.96490478515625,410.0,44169.19140625,0.0,13420.8564453125,1.0,283.1499938964844,290.04833984375,297.21160888671875,300.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859600782394409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.5068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2343.81396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834400,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,1.0,0.5797475576400757,298.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,0.9201605319976808,0.6105021238327026,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,0.9618960022926332,0.4509148001670837,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01385498046875,0.9990000128746032,0.8100833892822266,0.6105021238327026,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0138244628906,0.9509466886520386,0.546235203742981,2.45213270187378,292.01385498046875,284.95001220703125,298.75,294.2104187011719,298.1698913574219,298.0021667480469,292.0139465332031,1.0,1.0,0.1133235543966293,0.1133235543966293,1.0,1.0,-5.65619421005249,0.2542354762554168,5.401958465576172,-1.014236330986023,1.0,0.6499999761581421,0.0,308.96490478515625,410.0,44169.19140625,0.0,13420.8564453125,1.0,283.1499938964844,290.04833984375,297.21160888671875,300.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859600782394409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.5068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2343.81396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834460,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,1.0,0.5758794546127319,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,0.932318925857544,0.6064288020133972,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,0.9717885851860046,0.4479062557220459,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,0.8187870979309082,0.6064288020133972,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9556925296783448,0.5501821637153625,2.46944260597229,292.0174255371094,284.95001220703125,298.7719421386719,294.2138061523437,298.18084716796875,298.0099182128906,292.0174865722656,1.0,1.0,0.115520030260086,0.115520030260086,1.0,1.0,-5.658957004547119,0.2770694494247436,5.381887435913086,-0.9920265674591064,1.0,0.6499999761581421,0.0,307.84912109375,410.0,44193.32421875,0.0,13426.2373046875,1.0,283.1499938964844,290.0521240234375,297.2147521972656,300.0995178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861262559890747,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2345.31494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834520,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,1.0,0.5758794546127319,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,0.932318925857544,0.6064288020133972,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,0.9717885851860046,0.4479062557220459,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9990000128746032,0.8187870979309082,0.6064288020133972,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01739501953125,0.9556925296783448,0.5501821637153625,2.46944260597229,292.0174255371094,284.95001220703125,298.7719421386719,294.2138061523437,298.18084716796875,298.0099182128906,292.0174865722656,1.0,1.0,0.115520030260086,0.115520030260086,1.0,1.0,-5.658957004547119,0.2770694494247436,5.381887435913086,-0.9920265674591064,1.0,0.6499999761581421,0.0,307.84912109375,410.0,44193.32421875,0.0,13426.2373046875,1.0,283.1499938964844,290.0521240234375,297.2147521972656,300.0995178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861262559890747,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2345.31494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834580,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,1.0,0.572047770023346,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,0.94460791349411,0.6023938655853271,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,0.9817444682121276,0.4449260234832763,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,0.8275798559188843,0.6023938655853271,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9602933526039124,0.5540900826454163,2.486579656600952,292.0211486816406,284.95001220703125,298.7929992675781,294.2189025878906,298.1914367675781,298.0174560546875,292.021240234375,1.0,1.0,0.1177164986729621,0.1177164986729621,1.0,1.0,-5.661681175231934,0.3006150424480438,5.3610663414001465,-0.9691142439842224,1.0,0.6499999761581421,0.0,306.750244140625,410.0,44217.87890625,0.0,13431.537109375,1.0,283.1499938964844,290.055908203125,297.2191467285156,300.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861176133155823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.07958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2345.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834640,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,1.0,0.572047770023346,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,0.94460791349411,0.6023938655853271,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,0.9817444682121276,0.4449260234832763,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9990000128746032,0.8275798559188843,0.6023938655853271,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0211181640625,0.9602933526039124,0.5540900826454163,2.486579656600952,292.0211486816406,284.95001220703125,298.7929992675781,294.2189025878906,298.1914367675781,298.0174560546875,292.021240234375,1.0,1.0,0.1177164986729621,0.1177164986729621,1.0,1.0,-5.661681175231934,0.3006150424480438,5.3610663414001465,-0.9691142439842224,1.0,0.6499999761581421,0.0,306.750244140625,410.0,44217.87890625,0.0,13431.537109375,1.0,283.1499938964844,290.055908203125,297.2191467285156,300.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861176133155823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.07958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2345.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834700,298.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0231018066406,0.9990000128746032,1.0,0.5701464414596558,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0231018066406,0.9990000128746032,0.950804889202118,0.6003916263580322,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0231018066406,0.9990000128746032,0.986748456954956,0.4434472024440765,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0231018066406,0.9990000128746032,0.8320124745368958,0.6003916263580322,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0230712890625,0.9625362753868104,0.5560294985771179,2.4950828552246094,292.0231018066406,284.95001220703125,298.80322265625,294.2220764160156,298.19659423828125,298.02117919921875,292.023193359375,1.0,1.0,0.1188147366046905,0.1188147366046905,1.0,1.0,-5.663028240203857,0.3126182556152344,5.350409984588623,-0.9574311971664428,1.0,0.6499999761581421,0.0,306.2072448730469,410.0,44230.38671875,0.0,13434.1630859375,1.0,283.1499938964844,290.057861328125,297.2220458984375,300.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786073625087738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.72509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2344.839599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834760,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9990000128746032,1.0,0.5682471990585327,298.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9990000128746032,0.9570222496986388,0.5983917117118835,297.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9990000128746032,0.991762638092041,0.4419700801372528,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9990000128746032,0.8364592790603638,0.5983917117118835,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.9647465348243712,0.5579633116722107,2.503561496734619,292.0251159667969,284.95001220703125,298.8132629394531,294.2256164550781,298.20172119140625,298.0248718261719,292.02520751953125,1.0,1.0,0.119777075946331,0.119777075946331,1.0,1.0,-5.664363861083984,0.3233535587787628,5.341010093688965,-0.9470142126083374,1.0,0.6499999761581421,0.0,305.6656799316406,410.0,44242.95703125,0.0,13436.75,1.0,283.1499938964844,290.059814453125,297.2252502441406,300.1123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860015630722046,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.44091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2344.188232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834820,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9990000128746032,1.0,0.565078616142273,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9990000128746032,0.9675513505935668,0.5950549840927124,297.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9990000128746032,1.0,0.4395055770874023,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9990000128746032,0.8439885377883911,0.5950549840927124,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285949707031,0.9683692455291748,0.5611903071403503,2.517708539962769,292.02862548828125,284.95001220703125,298.8296813964844,294.2324523925781,298.21014404296875,298.0309753417969,292.0287170410156,1.0,1.0,0.1213938146829605,0.1213938146829605,1.0,1.0,-5.66658353805542,0.3414288163185119,5.3251543045043945,-0.9294804930686952,1.0,0.6499999761581421,0.0,304.7650451660156,410.0,44264.49609375,0.0,13441.06640625,1.0,283.1499938964844,290.0631408691406,297.2317810058594,300.119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858558893203735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.6201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2342.873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834880,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.029296875,0.9990000128746032,1.0,0.5644779205322266,298.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.029296875,0.9990000128746032,0.9695693850517272,0.594422459602356,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.029296875,0.9990000128746032,1.0,0.4390383958816528,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.029296875,0.9990000128746032,0.8454314470291138,0.594422459602356,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.029296875,0.9690463542938232,0.5618018507957458,2.5203893184661865,292.029296875,284.95001220703125,298.8327331542969,294.2338562011719,298.21173095703125,298.0321350097656,292.0294189453125,1.0,1.0,0.1217017620801925,0.1217017620801925,1.0,1.0,-5.667003154754639,0.3448948860168457,5.322108268737793,-0.9261181950569152,1.0,0.6499999761581421,0.0,304.5947570800781,410.0,44268.6484375,0.0,13441.8818359375,1.0,283.1499938964844,290.06378173828125,297.233154296875,300.1214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858257293701172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2342.600341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17834940,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,1.0,0.5607314109802246,298.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,0.9822237491607666,0.5904771685600281,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,1.0,0.4361244440078735,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,0.8544791340827942,0.5904771685600281,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9731978178024292,0.5656136870384216,2.5370981693267822,292.0337219238281,284.95001220703125,298.8515319824219,294.2435302734375,298.2215270996094,298.039306640625,292.0338439941406,1.0,1.0,0.1236264482140541,0.1236264482140541,1.0,1.0,-5.669612884521484,0.3666913509368896,5.302921295166016,-0.9049752354621888,1.0,0.6499999761581421,0.0,303.53631591796875,410.0,44294.8828125,0.0,13446.9365234375,1.0,283.1499938964844,290.0678405761719,297.242431640625,300.1319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855936884880066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2340.505126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835000,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,1.0,0.5607314109802246,298.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,0.9822237491607666,0.5904771685600281,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,1.0,0.4361244440078735,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9990000128746032,0.8544791340827942,0.5904771685600281,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0337219238281,0.9731978178024292,0.5656136870384216,2.5370981693267822,292.0337219238281,284.95001220703125,298.8515319824219,294.2435302734375,298.2215270996094,298.039306640625,292.0338439941406,1.0,1.0,0.1236264482140541,0.1236264482140541,1.0,1.0,-5.669612884521484,0.3666913509368896,5.302921295166016,-0.9049752354621888,1.0,0.6499999761581421,0.0,303.53631591796875,410.0,44294.8828125,0.0,13446.9365234375,1.0,283.1499938964844,290.0678405761719,297.242431640625,300.1319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855936884880066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2340.505126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835060,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,1.0,0.5570183396339417,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,0.9950308799743652,0.5865671038627625,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,1.0,0.4332364797592163,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,0.8636351227760315,0.5865671038627625,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9771873354911804,0.5693889260292053,2.553645610809326,292.0384216308594,284.95001220703125,298.86968994140625,294.2545166015625,298.2310791015625,298.0463256835937,292.0385437011719,1.0,1.0,0.1254222840070724,0.1254222840070724,1.0,1.0,-5.672177791595459,0.3872379958629608,5.284939765930176,-0.8850882053375244,1.0,0.6499999761581421,0.0,302.4918518066406,410.0,44321.8203125,0.0,13451.9111328125,1.0,283.1499938964844,290.072021484375,297.2533569335937,300.1442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853513956069946,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2338.31787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835120,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,1.0,0.5570183396339417,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,0.9950308799743652,0.5865671038627625,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,1.0,0.4332364797592163,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9990000128746032,0.8636351227760315,0.5865671038627625,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.9771873354911804,0.5693889260292053,2.553645610809326,292.0384216308594,284.95001220703125,298.86968994140625,294.2545166015625,298.2310791015625,298.0463256835937,292.0385437011719,1.0,1.0,0.1254222840070724,0.1254222840070724,1.0,1.0,-5.672177791595459,0.3872379958629608,5.284939765930176,-0.8850882053375244,1.0,0.6499999761581421,0.0,302.4918518066406,410.0,44321.8203125,0.0,13451.9111328125,1.0,283.1499938964844,290.072021484375,297.2533569335937,300.1442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853513956069946,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2338.31787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835180,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,1.0,0.5533273816108704,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,1.0,0.5826804041862488,297.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,1.0,0.4303657412528991,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,0.8728705644607544,0.5826804041862488,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9810255765914916,0.5731382966041565,2.5700786113739014,292.0433349609375,284.95001220703125,298.8872375488281,294.2667236328125,298.24041748046875,298.05328369140625,292.04345703125,1.0,1.0,0.1272181272506714,0.1272181272506714,1.0,1.0,-5.674713134765625,0.4077969491481781,5.266916275024414,-0.8651952743530273,1.0,0.6499999761581421,0.0,301.4593505859375,410.0,44349.3515625,0.0,13456.814453125,1.0,283.1499938964844,290.0762634277344,297.265380859375,300.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850722074508667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.94873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2335.7978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835240,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,1.0,0.5533273816108704,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,1.0,0.5826804041862488,297.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,1.0,0.4303657412528991,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9990000128746032,0.8728705644607544,0.5826804041862488,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433349609375,0.9810255765914916,0.5731382966041565,2.5700786113739014,292.0433349609375,284.95001220703125,298.8872375488281,294.2667236328125,298.24041748046875,298.05328369140625,292.04345703125,1.0,1.0,0.1272181272506714,0.1272181272506714,1.0,1.0,-5.674713134765625,0.4077969491481781,5.266916275024414,-0.8651952743530273,1.0,0.6499999761581421,0.0,301.4593505859375,410.0,44349.3515625,0.0,13456.814453125,1.0,283.1499938964844,290.0762634277344,297.265380859375,300.15771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850722074508667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.94873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2335.7978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835300,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458679199219,0.9990000128746032,1.0,0.5514919757843018,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458679199219,0.9990000128746032,1.0,0.5807476043701172,297.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458679199219,0.9990000128746032,1.0,0.4289382100105285,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458679199219,0.9990000128746032,0.8775231242179871,0.5807476043701172,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458679199219,0.9828863143920898,0.5750019550323486,2.5782463550567627,292.0458984375,284.95001220703125,298.89581298828125,294.27325439453125,298.2450256347656,298.0567321777344,292.0460205078125,1.0,1.0,0.1281160563230514,0.1281160563230514,1.0,1.0,-5.675968170166016,0.4180734753608703,5.257894992828369,-0.855253279209137,1.0,0.6499999761581421,0.0,300.9480285644531,410.0,44363.37109375,0.0,13459.2412109375,1.0,283.1499938964844,290.07843017578125,297.2718505859375,300.1649475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849262356758118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.5283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2334.48095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835360,298.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484924316406,0.9990000128746032,1.0,0.5496610403060913,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484924316406,0.9990000128746032,1.0,0.5788195133209229,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484924316406,0.9990000128746032,1.0,0.4275141358375549,297.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484924316406,0.9990000128746032,0.8821997046470642,0.5788195133209229,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0484924316406,0.9847093224525452,0.5768581032752991,2.586380958557129,292.04852294921875,284.95001220703125,298.9042358398437,294.28009033203125,298.24957275390625,298.0601501464844,292.0486145019531,1.0,1.0,0.128781720995903,0.128781720995903,1.0,1.0,-5.677204132080078,0.4258871376514435,5.251317024230957,-0.8477687835693359,1.0,0.6499999761581421,0.0,300.4379577636719,410.0,44377.52734375,0.0,13461.630859375,1.0,283.1499938964844,290.08062744140625,297.27862548828125,300.1725158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847769260406494,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.18505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2333.133544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835420,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,1.0,0.5460206866264343,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,1.0,0.5749860405921936,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,1.0,0.4246827363967895,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,0.8916304111480713,0.5749860405921936,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9882380962371826,0.5805467367172241,2.602546215057373,292.0539245605469,284.95001220703125,298.9207458496094,294.2944641113281,298.258544921875,298.06689453125,292.0540466308594,1.0,1.0,0.1301130503416061,0.1301130503416061,1.0,1.0,-5.679646968841553,0.4411433041095733,5.238503932952881,-0.8331689834594727,1.0,0.6499999761581421,0.0,299.4281311035156,410.0,44406.37109375,0.0,13466.3583984375,1.0,283.1499938964844,290.0851135253906,297.29296875,300.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784471333026886,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2330.37744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835480,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,1.0,0.5460206866264343,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,1.0,0.5749860405921936,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,1.0,0.4246827363967895,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9990000128746032,0.8916304111480713,0.5749860405921936,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05389404296875,0.9882380962371826,0.5805467367172241,2.602546215057373,292.0539245605469,284.95001220703125,298.9207458496094,294.2944641113281,298.258544921875,298.06689453125,292.0540466308594,1.0,1.0,0.1301130503416061,0.1301130503416061,1.0,1.0,-5.679646968841553,0.4411433041095733,5.238503932952881,-0.8331689834594727,1.0,0.6499999761581421,0.0,299.4281311035156,410.0,44406.37109375,0.0,13466.3583984375,1.0,283.1499938964844,290.0851135253906,297.29296875,300.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784471333026886,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2330.37744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835540,298.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,1.0,0.5424050688743591,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,1.0,0.571178674697876,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,1.0,0.421870619058609,297.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,0.9011585116386414,0.571178674697876,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9916152358055116,0.5842064023017883,2.61858344078064,292.0595703125,284.95001220703125,298.93682861328125,294.3097839355469,298.267333984375,298.0735778808594,292.0596923828125,1.0,1.0,0.1314443945884704,0.1314443945884704,1.0,1.0,-5.682056903839111,0.4563203454017639,5.225736618041992,-0.8186398148536682,1.0,0.6499999761581421,0.0,298.4317321777344,410.0,44435.8515625,0.0,13471.0068359375,1.0,283.1499938964844,290.0896911621094,297.3082275390625,300.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841513752937317,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.52392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2327.49169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835600,298.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,1.0,0.5424050688743591,298.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,1.0,0.571178674697876,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,1.0,0.421870619058609,297.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9990000128746032,0.9011585116386414,0.571178674697876,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0595397949219,0.9916152358055116,0.5842064023017883,2.61858344078064,292.0595703125,284.95001220703125,298.93682861328125,294.3097839355469,298.267333984375,298.0735778808594,292.0596923828125,1.0,1.0,0.1314443945884704,0.1314443945884704,1.0,1.0,-5.682056903839111,0.4563203454017639,5.225736618041992,-0.8186398148536682,1.0,0.6499999761581421,0.0,298.4317321777344,410.0,44435.8515625,0.0,13471.0068359375,1.0,283.1499938964844,290.0896911621094,297.3082275390625,300.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841513752937317,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.52392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2327.49169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835660,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,1.0,0.5388121604919434,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,1.0,0.5673951506614685,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,1.0,0.4190761148929596,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,0.910778284072876,0.5673951506614685,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9948450922966005,0.5878391861915588,2.634502649307251,292.0653991699219,284.95001220703125,298.9525451660156,294.3259582519531,298.2760009765625,298.08013916015625,292.0655517578125,1.0,1.0,0.1326950639486313,0.1326950639486313,1.0,1.0,-5.684428691864014,0.4705275297164917,5.213901042938232,-0.8050646185874939,1.0,0.6499999761581421,0.0,297.44793701171875,410.0,44465.93359375,0.0,13475.5810546875,1.0,283.1499938964844,290.0943603515625,297.3243103027344,300.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838160395622253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.5576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2324.46923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835720,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,1.0,0.5388121604919434,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,1.0,0.5673951506614685,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,1.0,0.4190761148929596,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9990000128746032,0.910778284072876,0.5673951506614685,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653991699219,0.9948450922966005,0.5878391861915588,2.634502649307251,292.0653991699219,284.95001220703125,298.9525451660156,294.3259582519531,298.2760009765625,298.08013916015625,292.0655517578125,1.0,1.0,0.1326950639486313,0.1326950639486313,1.0,1.0,-5.684428691864014,0.4705275297164917,5.213901042938232,-0.8050646185874939,1.0,0.6499999761581421,0.0,297.44793701171875,410.0,44465.93359375,0.0,13475.5810546875,1.0,283.1499938964844,290.0943603515625,297.3243103027344,300.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838160395622253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.5576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2324.46923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835780,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,1.0,0.5352951288223267,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,1.0,0.5636915564537048,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,1.0,0.4163406789302826,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,0.920485496520996,0.5636915564537048,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9979079365730286,0.5914503335952759,2.650318145751953,292.0714416503906,284.95001220703125,298.9678955078125,294.34283447265625,298.28448486328125,298.08660888671875,292.0715637207031,1.0,1.0,0.1339457482099533,0.1339457482099533,1.0,1.0,-5.686701774597168,0.4845790565013885,5.202122688293457,-0.7916147708892822,1.0,0.6499999761581421,0.0,296.4893493652344,410.0,44496.34765625,0.0,13480.5791015625,1.0,283.1499938964844,290.0990905761719,297.3411560058594,300.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834693193435669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2321.34423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835840,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,1.0,0.5352951288223267,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,1.0,0.5636915564537048,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,1.0,0.4163406789302826,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9990000128746032,0.920485496520996,0.5636915564537048,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0714111328125,0.9979079365730286,0.5914503335952759,2.650318145751953,292.0714416503906,284.95001220703125,298.9678955078125,294.34283447265625,298.28448486328125,298.08660888671875,292.0715637207031,1.0,1.0,0.1339457482099533,0.1339457482099533,1.0,1.0,-5.686701774597168,0.4845790565013885,5.202122688293457,-0.7916147708892822,1.0,0.6499999761581421,0.0,296.4893493652344,410.0,44496.34765625,0.0,13480.5791015625,1.0,283.1499938964844,290.0990905761719,297.3411560058594,300.2420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834693193435669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2321.34423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835900,298.296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.9990000128746032,1.0,0.5338752269744873,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.9990000128746032,1.0,0.5621963143348694,297.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.9990000128746032,1.0,0.4152362942695617,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.9990000128746032,0.9253584742546082,0.5621963143348694,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.9990000128746032,0.5932616591453552,2.6565942764282227,292.07440185546875,284.95001220703125,298.9754943847656,294.3515319824219,298.2885437011719,298.0896301269531,292.07452392578125,1.0,1.0,0.1345710754394531,0.1345710754394531,1.0,1.0,-5.687636852264404,0.4915279448032379,5.196108818054199,-0.7849226593971252,1.0,0.6499999761581421,0.0,296.1051940917969,410.0,44510.99609375,0.0,13482.349609375,1.0,283.1499938964844,290.10137939453125,297.3498229980469,300.2516174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832906246185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.9267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2319.734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17835960,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9990000128746032,1.0,0.5331570506095886,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9990000128746032,1.0,0.5614400506019592,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9990000128746032,1.0,0.4146777391433716,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9990000128746032,0.930217146873474,0.5614400506019592,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9990000128746032,0.5951018333435059,2.659701347351074,292.0771179199219,284.95001220703125,298.9830017089844,294.3603820800781,298.2922668457031,298.09228515625,292.0772399902344,1.0,1.0,0.1352091282606125,0.1352091282606125,1.0,1.0,-5.688135623931885,0.4985091388225555,5.189626216888428,-0.7780759930610657,1.0,0.6499999761581421,0.0,295.9144897460937,410.0,44524.0546875,0.0,13483.091796875,1.0,283.1499938964844,290.1034545898437,297.3586120605469,300.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831063866615295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.99072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2318.0751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836020,298.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0816345214844,0.9990000128746032,1.0,0.5327801704406738,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0816345214844,0.9990000128746032,1.0,0.5610432028770447,297.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0816345214844,0.9990000128746032,1.0,0.4143846035003662,297.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0816345214844,0.9990000128746032,0.9391140341758728,0.5610432028770447,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0816345214844,0.9990000128746032,0.5985811948776245,2.6612627506256104,292.0816650390625,284.95001220703125,298.9967041015625,294.3769836425781,298.29840087890625,298.0962219238281,292.0817565917969,1.0,1.0,0.1363831460475921,0.1363831460475921,1.0,1.0,-5.688442707061768,0.5111698508262634,5.177272796630859,-0.7654495239257812,1.0,0.6499999761581421,0.0,295.8252258300781,410.0,44545.2734375,0.0,13483.3251953125,1.0,283.1499938964844,290.1068725585937,297.3750915527344,300.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827491164207458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2314.857666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836080,298.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0820007324219,0.9990000128746032,1.0,0.5327770709991455,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0820007324219,0.9990000128746032,1.0,0.561039924621582,297.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0820007324219,0.9990000128746032,1.0,0.4143821895122528,297.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0820007324219,0.9990000128746032,0.9398854970932008,0.561039924621582,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0820007324219,0.9990000128746032,0.5988911390304565,2.661290168762207,292.08203125,284.95001220703125,298.9978942871094,294.3784484863281,298.29888916015625,298.09649658203125,292.0821228027344,1.0,1.0,0.1364852339029312,0.1364852339029312,1.0,1.0,-5.688446521759033,0.5122600197792053,5.176186561584473,-0.7643522024154663,1.0,0.6499999761581421,0.0,295.82568359375,410.0,44547.00390625,0.0,13483.3603515625,1.0,283.1499938964844,290.1071472167969,297.3765563964844,300.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827172875404358,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.9375,0.0,149.58847045898438,1895.4371337890625,0.0,2314.5712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836140,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5327739715576172,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5610366463661194,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.4143797755241394,297.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,0.9495298862457277,0.5610366463661194,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,0.6027821898460388,2.661316394805908,292.0867004394531,284.95001220703125,299.0126037597656,294.3969421386719,298.304931640625,298.1000671386719,292.0867919921875,1.0,1.0,0.1377613246440887,0.1377613246440887,1.0,1.0,-5.688497066497803,0.5257768034934998,5.162720680236816,-0.7507537603378296,1.0,0.6499999761581421,0.0,295.8416442871094,410.0,44568.578125,0.0,13483.392578125,1.0,283.1499938964844,290.11053466796875,297.3949279785156,300.3006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823023796081543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.83154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2310.83642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
