time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836200,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5327739715576172,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.5610366463661194,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,1.0,0.4143797755241394,297.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,0.9495298862457277,0.5610366463661194,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.086669921875,0.9990000128746032,0.6027821898460388,2.661316394805908,292.0867004394531,284.95001220703125,299.0126037597656,294.3969421386719,298.304931640625,298.1000671386719,292.0867919921875,1.0,1.0,0.1377613246440887,0.1377613246440887,1.0,1.0,-5.688497066497803,0.5257768034934998,5.162720680236816,-0.7507537603378296,1.0,0.6499999761581421,0.0,295.8416442871094,410.0,44568.578125,0.0,13483.392578125,1.0,283.1499938964844,290.11053466796875,297.3949279785156,300.3006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823023796081543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.83154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2310.83642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836260,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,1.0,0.5327772498130798,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,1.0,0.5610401034355164,297.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,1.0,0.4143822789192199,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,0.9591904878616332,0.5610401034355164,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,0.6067453026771545,2.661332607269287,292.0914001464844,284.95001220703125,299.0272216796875,294.4158020019531,298.31085205078125,298.1034545898437,292.09149169921875,1.0,1.0,0.1388805359601974,0.1388805359601974,1.0,1.0,-5.688532829284668,0.5375027656555176,5.15103006362915,-0.7389450073242188,1.0,0.6499999761581421,0.0,295.857666015625,410.0,44590.2734375,0.0,13483.4580078125,1.0,283.1499938964844,290.1139221191406,297.4136962890625,300.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818737030029297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.798828125,0.0,149.58847045898438,1895.4371337890625,0.0,2306.979248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836320,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,1.0,0.5327772498130798,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,1.0,0.5610401034355164,297.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,1.0,0.4143822789192199,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,0.9591904878616332,0.5610401034355164,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09136962890625,0.9990000128746032,0.6067453026771545,2.661332607269287,292.0914001464844,284.95001220703125,299.0272216796875,294.4158020019531,298.31085205078125,298.1034545898437,292.09149169921875,1.0,1.0,0.1388805359601974,0.1388805359601974,1.0,1.0,-5.688532829284668,0.5375027656555176,5.15103006362915,-0.7389450073242188,1.0,0.6499999761581421,0.0,295.857666015625,410.0,44590.2734375,0.0,13483.4580078125,1.0,283.1499938964844,290.1139221191406,297.4136962890625,300.32086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818737030029297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.798828125,0.0,149.58847045898438,1895.4371337890625,0.0,2306.979248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836380,298.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,1.0,0.5327800512313843,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,1.0,0.5610430240631104,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,1.0,0.4143844842910766,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,0.9688947200775146,0.5610430240631104,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,0.6107670664787292,2.661346673965454,292.09625244140625,284.95001220703125,299.041748046875,294.43487548828125,298.31671142578125,298.1068420410156,292.0963439941406,1.0,1.0,0.1399997472763061,0.1399997472763061,1.0,1.0,-5.688563823699951,0.5489933490753174,5.139570236206055,-0.7273532152175903,1.0,0.6499999761581421,0.0,295.87481689453125,410.0,44612.48828125,0.0,13483.513671875,1.0,283.1499938964844,290.11737060546875,297.4327392578125,300.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814448475837708,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.87158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2303.12255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836440,298.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,1.0,0.5327800512313843,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,1.0,0.5610430240631104,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,1.0,0.4143844842910766,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,0.9688947200775146,0.5610430240631104,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962219238281,0.9990000128746032,0.6107670664787292,2.661346673965454,292.09625244140625,284.95001220703125,299.041748046875,294.43487548828125,298.31671142578125,298.1068420410156,292.0963439941406,1.0,1.0,0.1399997472763061,0.1399997472763061,1.0,1.0,-5.688563823699951,0.5489933490753174,5.139570236206055,-0.7273532152175903,1.0,0.6499999761581421,0.0,295.87481689453125,410.0,44612.48828125,0.0,13483.513671875,1.0,283.1499938964844,290.11737060546875,297.4327392578125,300.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814448475837708,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.87158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2303.12255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836500,298.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.9990000128746032,1.0,0.5327813625335693,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.9990000128746032,1.0,0.561044454574585,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.9990000128746032,1.0,0.4143855273723602,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.9990000128746032,0.9737585186958312,0.561044454574585,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09869384765625,0.9990000128746032,0.6127895712852478,2.661353349685669,292.0987243652344,284.95001220703125,299.04901123046875,294.4444580078125,298.31964111328125,298.1085510253906,292.09881591796875,1.0,1.0,0.1405593603849411,0.1405593603849411,1.0,1.0,-5.688578128814697,0.55466628074646,5.133912086486816,-0.721625566482544,1.0,0.6499999761581421,0.0,295.88360595703125,410.0,44623.7265625,0.0,13483.541015625,1.0,283.1499938964844,290.1191101074219,297.4423217773437,300.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812298536300659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2301.189208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836560,298.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.9990000128746032,1.0,0.5327823758125305,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.9990000128746032,1.0,0.5610455274581909,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.9990000128746032,1.0,0.4143863022327423,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.9990000128746032,0.9786363244056702,0.5610455274581909,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011962890625,0.9990000128746032,0.6148238778114319,2.66135835647583,292.1012268066406,284.95001220703125,299.0563049316406,294.4540710449219,298.3226013183594,298.1102294921875,292.1013488769531,1.0,1.0,0.1410713344812393,0.1410713344812393,1.0,1.0,-5.688589572906494,0.5598410367965698,5.128748893737793,-0.7163912653923035,1.0,0.6499999761581421,0.0,295.892333984375,410.0,44635.11328125,0.0,13483.5615234375,1.0,283.1499938964844,290.1208801269531,297.4519348144531,300.3621520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810176014900208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2299.28173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836620,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,1.0,0.5327843427658081,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,1.0,0.5610476136207581,297.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,1.0,0.4143878519535064,297.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,0.9884342551231384,0.5610476136207581,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,0.6189245581626892,2.661368131637573,292.1063537597656,284.95001220703125,299.0708923339844,294.4732971191406,298.3284912109375,298.1136474609375,292.1064758300781,1.0,1.0,0.1420952975749969,0.1420952975749969,1.0,1.0,-5.68861198425293,0.57000333070755,5.118608474731445,-0.706108570098877,1.0,0.6499999761581421,0.0,295.90966796875,410.0,44658.2734375,0.0,13483.6005859375,1.0,283.1499938964844,290.1244812011719,297.47119140625,300.3830261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806017398834229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2295.544677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836680,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,1.0,0.5327843427658081,298.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,1.0,0.5610476136207581,297.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,1.0,0.4143878519535064,297.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,0.9884342551231384,0.5610476136207581,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063232421875,0.9990000128746032,0.6189245581626892,2.661368131637573,292.1063537597656,284.95001220703125,299.0708923339844,294.4732971191406,298.3284912109375,298.1136474609375,292.1064758300781,1.0,1.0,0.1420952975749969,0.1420952975749969,1.0,1.0,-5.68861198425293,0.57000333070755,5.118608474731445,-0.706108570098877,1.0,0.6499999761581421,0.0,295.90966796875,410.0,44658.2734375,0.0,13483.6005859375,1.0,283.1499938964844,290.1244812011719,297.47119140625,300.3830261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806017398834229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2295.544677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836740,298.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,1.0,0.5327863097190857,298.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,1.0,0.5610496401786804,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,1.0,0.4143893718719482,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,0.998266577720642,0.5610496401786804,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,0.6230499744415283,2.6613781452178955,292.111572265625,284.95001220703125,299.0855712890625,294.4924621582031,298.3343811035156,298.1170349121094,292.1116638183594,1.0,1.0,0.1431192606687545,0.1431192606687545,1.0,1.0,-5.688633441925049,0.5799829363822937,5.1086506843566895,-0.696012020111084,1.0,0.6499999761581421,0.0,295.92657470703125,410.0,44681.7265625,0.0,13483.6396484375,1.0,283.1499938964844,290.12811279296875,297.4904479980469,300.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801977396011353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.40185546875,0.0,149.58847045898438,1895.4371337890625,0.0,2291.916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836800,298.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,1.0,0.5327863097190857,298.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,1.0,0.5610496401786804,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,1.0,0.4143893718719482,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,0.998266577720642,0.5610496401786804,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1115417480469,0.9990000128746032,0.6230499744415283,2.6613781452178955,292.111572265625,284.95001220703125,299.0855712890625,294.4924621582031,298.3343811035156,298.1170349121094,292.1116638183594,1.0,1.0,0.1431192606687545,0.1431192606687545,1.0,1.0,-5.688633441925049,0.5799829363822937,5.1086506843566895,-0.696012020111084,1.0,0.6499999761581421,0.0,295.92657470703125,410.0,44681.7265625,0.0,13483.6396484375,1.0,283.1499938964844,290.12811279296875,297.4904479980469,300.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801977396011353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.40185546875,0.0,149.58847045898438,1895.4371337890625,0.0,2291.916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836860,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.5327880382537842,298.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.5610514283180237,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.4143906831741333,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.5610514283180237,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,0.6272019147872925,2.661386489868164,292.1168518066406,284.95001220703125,299.1004333496094,294.511474609375,298.3403015136719,298.1203918457031,292.1169738769531,1.0,1.0,0.1440174430608749,0.1440174430608749,1.0,1.0,-5.688652038574219,0.5886194705963135,5.100032806396484,-0.6872745156288147,1.0,0.6499999761581421,0.0,295.941162109375,410.0,44705.44921875,0.0,13483.673828125,1.0,283.1499938964844,290.1318054199219,297.509521484375,300.4247131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798105478286743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2288.439208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836920,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.5327880382537842,298.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.5610514283180237,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.4143906831741333,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,1.0,0.5610514283180237,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1168212890625,0.9990000128746032,0.6272019147872925,2.661386489868164,292.1168518066406,284.95001220703125,299.1004333496094,294.511474609375,298.3403015136719,298.1203918457031,292.1169738769531,1.0,1.0,0.1440174430608749,0.1440174430608749,1.0,1.0,-5.688652038574219,0.5886194705963135,5.100032806396484,-0.6872745156288147,1.0,0.6499999761581421,0.0,295.941162109375,410.0,44705.44921875,0.0,13483.673828125,1.0,283.1499938964844,290.1318054199219,297.509521484375,300.4247131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798105478286743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2288.439208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17836980,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.5327900648117065,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.5610536336898804,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.4143922924995422,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.5610536336898804,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,0.6313865184783936,2.661396741867065,292.1222229003906,284.95001220703125,299.115478515625,294.5302124023437,298.34625244140625,298.12371826171875,292.122314453125,1.0,1.0,0.1449156403541565,0.1449156403541565,1.0,1.0,-5.6886749267578125,0.5970669388771057,5.091608047485352,-0.678753674030304,1.0,0.6499999761581421,0.0,295.9534912109375,410.0,44729.46484375,0.0,13483.71484375,1.0,283.1499938964844,290.13555908203125,297.5283203125,300.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794415354728699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.74853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2285.12744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837040,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.5327900648117065,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.5610536336898804,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.4143922924995422,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,1.0,0.5610536336898804,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221923828125,0.9990000128746032,0.6313865184783936,2.661396741867065,292.1222229003906,284.95001220703125,299.115478515625,294.5302124023437,298.34625244140625,298.12371826171875,292.122314453125,1.0,1.0,0.1449156403541565,0.1449156403541565,1.0,1.0,-5.6886749267578125,0.5970669388771057,5.091608047485352,-0.678753674030304,1.0,0.6499999761581421,0.0,295.9534912109375,410.0,44729.46484375,0.0,13483.71484375,1.0,283.1499938964844,290.13555908203125,297.5283203125,300.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794415354728699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.74853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2285.12744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837100,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.9990000128746032,1.0,0.532791256904602,298.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.9990000128746032,1.0,0.5610548853874207,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.9990000128746032,1.0,0.4143932163715362,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.9990000128746032,1.0,0.5610548853874207,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.9990000128746032,0.6334905028343201,2.661402702331543,292.1249084472656,284.95001220703125,299.12310791015625,294.5394287109375,298.3492431640625,298.1253356933594,292.1250305175781,1.0,1.0,0.1453647315502166,0.1453647315502166,1.0,1.0,-5.688687801361084,0.6012328267097473,5.0874552726745605,-0.6745621562004089,1.0,0.6499999761581421,0.0,295.9587707519531,410.0,44741.5546875,0.0,13483.73828125,1.0,283.1499938964844,290.137451171875,297.53759765625,300.4554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792644500732422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.80224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2283.538818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837160,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1275939941406,0.9990000128746032,1.0,0.5327927470207214,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1275939941406,0.9990000128746032,1.0,0.56105637550354,297.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1275939941406,0.9990000128746032,1.0,0.414394348859787,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1275939941406,0.9990000128746032,1.0,0.56105637550354,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1275939941406,0.9990000128746032,0.6356011629104614,2.661410093307495,292.12762451171875,284.95001220703125,299.1307983398437,294.5485534667969,298.35223388671875,298.1269836425781,292.12774658203125,1.0,1.0,0.1458541005849838,0.1458541005849838,1.0,1.0,-5.688703536987305,0.6057050824165344,5.082998752593994,-0.670073390007019,1.0,0.6499999761581421,0.0,295.963623046875,410.0,44753.6796875,0.0,13483.767578125,1.0,283.1499938964844,290.13934326171875,297.5467834472656,300.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790929079055786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.83544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2281.99951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837220,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.5327959060668945,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.5610597729682922,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.4143968224525451,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.5610597729682922,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,0.6398414373397827,2.661426067352295,292.133056640625,284.95001220703125,299.1464538574219,294.5664367675781,298.35821533203125,298.13018798828125,292.1331787109375,1.0,1.0,0.1468328237533569,0.1468328237533569,1.0,1.0,-5.6887383460998535,0.614549994468689,5.074188232421875,-0.6612152457237244,1.0,0.6499999761581421,0.0,295.97174072265625,410.0,44778.0,0.0,13483.83203125,1.0,283.1499938964844,290.14312744140625,297.5647888183594,300.4853210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787695527076721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2279.099853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837280,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.5327959060668945,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.5610597729682922,297.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.4143968224525451,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,1.0,0.5610597729682922,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.133056640625,0.9990000128746032,0.6398414373397827,2.661426067352295,292.133056640625,284.95001220703125,299.1464538574219,294.5664367675781,298.35821533203125,298.13018798828125,292.1331787109375,1.0,1.0,0.1468328237533569,0.1468328237533569,1.0,1.0,-5.6887383460998535,0.614549994468689,5.074188232421875,-0.6612152457237244,1.0,0.6499999761581421,0.0,295.97174072265625,410.0,44778.0,0.0,13483.83203125,1.0,283.1499938964844,290.14312744140625,297.5647888183594,300.4853210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787695527076721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2279.099853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837340,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.532799482345581,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.5610635280609131,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.4143995940685272,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.5610635280609131,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,0.6441118121147156,2.6614437103271484,292.1385192871094,284.95001220703125,299.1624755859375,294.583740234375,298.3642578125,298.1333312988281,292.1386413574219,1.0,1.0,0.14781154692173,0.14781154692173,1.0,1.0,-5.68877649307251,0.6231994032859802,5.065577030181885,-0.6525795459747314,1.0,0.6499999761581421,0.0,295.9776306152344,410.0,44802.34375,0.0,13483.9033203125,1.0,283.1499938964844,290.1469421386719,297.5821533203125,300.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784679532051086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2276.39599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837400,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.532799482345581,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.5610635280609131,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.4143995940685272,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,1.0,0.5610635280609131,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.9990000128746032,0.6441118121147156,2.6614437103271484,292.1385192871094,284.95001220703125,299.1624755859375,294.583740234375,298.3642578125,298.1333312988281,292.1386413574219,1.0,1.0,0.14781154692173,0.14781154692173,1.0,1.0,-5.68877649307251,0.6231994032859802,5.065577030181885,-0.6525795459747314,1.0,0.6499999761581421,0.0,295.9776306152344,410.0,44802.34375,0.0,13483.9033203125,1.0,283.1499938964844,290.1469421386719,297.5821533203125,300.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784679532051086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2276.39599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837460,298.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.5328019261360168,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.5610660910606384,297.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.41440150141716,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.5610660910606384,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,0.6484066247940063,2.6614561080932617,292.1439208984375,284.95001220703125,299.17889404296875,294.6003723144531,298.3703308105469,298.13641357421875,292.14404296875,1.0,1.0,0.1484107971191406,0.1484107971191406,1.0,1.0,-5.688802719116211,0.6285002827644348,5.060302257537842,-0.6473029255867004,1.0,0.6499999761581421,0.0,295.98004150390625,410.0,44826.57421875,0.0,13483.9521484375,1.0,283.1499938964844,290.1507263183594,297.5989074707031,300.52313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781954407691956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2273.953369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837520,298.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.5328019261360168,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.5610660910606384,297.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.41440150141716,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,1.0,0.5610660910606384,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9990000128746032,0.6484066247940063,2.6614561080932617,292.1439208984375,284.95001220703125,299.17889404296875,294.6003723144531,298.3703308105469,298.13641357421875,292.14404296875,1.0,1.0,0.1484107971191406,0.1484107971191406,1.0,1.0,-5.688802719116211,0.6285002827644348,5.060302257537842,-0.6473029255867004,1.0,0.6499999761581421,0.0,295.98004150390625,410.0,44826.57421875,0.0,13483.9521484375,1.0,283.1499938964844,290.1507263183594,297.5989074707031,300.52313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781954407691956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2273.953369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837580,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.5328044295310974,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.5610687136650085,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.4144034683704376,297.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.5610687136650085,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,0.6527273058891296,2.661468505859375,292.1492614746094,284.95001220703125,299.1958312988281,294.6162109375,298.37646484375,298.139404296875,292.1493835449219,1.0,1.0,0.1490100473165512,0.1490100473165512,1.0,1.0,-5.68882942199707,0.633618175983429,5.055211544036865,-0.6422175168991089,1.0,0.6499999761581421,0.0,295.9817199707031,410.0,44850.65625,0.0,13484.0029296875,1.0,283.1499938964844,290.15447998046875,297.6148681640625,300.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779532670974731,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.9267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2271.782958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837640,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.5328044295310974,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.5610687136650085,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.4144034683704376,297.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,1.0,0.5610687136650085,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.9990000128746032,0.6527273058891296,2.661468505859375,292.1492614746094,284.95001220703125,299.1958312988281,294.6162109375,298.37646484375,298.139404296875,292.1493835449219,1.0,1.0,0.1490100473165512,0.1490100473165512,1.0,1.0,-5.68882942199707,0.633618175983429,5.055211544036865,-0.6422175168991089,1.0,0.6499999761581421,0.0,295.9817199707031,410.0,44850.65625,0.0,13484.0029296875,1.0,283.1499938964844,290.15447998046875,297.6148681640625,300.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779532670974731,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.9267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2271.782958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837700,298.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.9990000128746032,1.0,0.5328056812286377,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.9990000128746032,1.0,0.5610700249671936,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.9990000128746032,1.0,0.414404422044754,297.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.9990000128746032,1.0,0.5610700249671936,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.9990000128746032,0.6548962593078613,2.661474704742432,292.15191650390625,284.95001220703125,299.2044677734375,294.6238098144531,298.3795471191406,298.140869140625,292.15203857421875,1.0,1.0,0.1493096649646759,0.1493096649646759,1.0,1.0,-5.6888427734375,0.6361474394798279,5.052695274353027,-0.6397048234939575,1.0,0.6499999761581421,0.0,295.98248291015625,410.0,44862.609375,0.0,13484.02734375,1.0,283.1499938964844,290.1563720703125,297.62255859375,300.5495910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778450846672058,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.61328125,0.0,149.58847045898438,1895.4371337890625,0.0,2270.814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837760,298.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.9990000128746032,1.0,0.5328075885772705,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.9990000128746032,1.0,0.561072051525116,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.9990000128746032,1.0,0.414405882358551,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.9990000128746032,1.0,0.561072051525116,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.9990000128746032,0.6570690274238586,2.661484241485596,292.1545715332031,284.95001220703125,299.2132873535156,294.63116455078125,298.3826599121094,298.142333984375,292.1546630859375,1.0,1.0,0.149805799126625,0.149805799126625,1.0,1.0,-5.6888628005981445,0.6401899456977844,5.048673152923584,-0.6356815099716187,1.0,0.6499999761581421,0.0,295.9842529296875,410.0,44874.51953125,0.0,13484.0654296875,1.0,283.1499938964844,290.1582336425781,297.63006591796875,300.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777750551700592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2269.967529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837820,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.532811164855957,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.5610758662223816,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.4144087135791778,297.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.5610758662223816,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,0.6614342331886292,2.6615021228790283,292.15972900390625,284.95001220703125,299.2313232421875,294.6451416015625,298.388916015625,298.1451721191406,292.15985107421875,1.0,1.0,0.150798037648201,0.150798037648201,1.0,1.0,-5.688901901245117,0.6483107209205627,5.040591239929199,-0.6275913119316101,1.0,0.6499999761581421,0.0,295.9884033203125,410.0,44898.04296875,0.0,13484.1376953125,1.0,283.1499938964844,290.16192626953125,297.6441955566406,300.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775800824165344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.3291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2268.44091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837880,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.532811164855957,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.5610758662223816,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.4144087135791778,297.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,1.0,0.5610758662223816,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596984863281,0.9990000128746032,0.6614342331886292,2.6615021228790283,292.15972900390625,284.95001220703125,299.2313232421875,294.6451416015625,298.388916015625,298.1451721191406,292.15985107421875,1.0,1.0,0.150798037648201,0.150798037648201,1.0,1.0,-5.688901901245117,0.6483107209205627,5.040591239929199,-0.6275913119316101,1.0,0.6499999761581421,0.0,295.9884033203125,410.0,44898.04296875,0.0,13484.1376953125,1.0,283.1499938964844,290.16192626953125,297.6441955566406,300.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775800824165344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.3291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2268.44091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17837940,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.5328145027160645,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.5610793232917786,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.4144112765789032,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.5610793232917786,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,0.6658235192298889,2.661518812179565,292.1647644042969,284.95001220703125,299.25,294.65802001953125,298.3952331542969,298.1479187011719,292.16485595703125,1.0,1.0,0.1517902761697769,0.1517902761697769,1.0,1.0,-5.688937664031982,0.6562084555625916,5.032729148864746,-0.6197111010551453,1.0,0.6499999761581421,0.0,295.9933166503906,410.0,44921.11328125,0.0,13484.2041015625,1.0,283.1499938964844,290.1655578613281,297.6571960449219,300.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774408459663391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.109375,0.0,149.58847045898438,1895.4371337890625,0.0,2267.19384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838000,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.5328145027160645,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.5610793232917786,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.4144112765789032,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,1.0,0.5610793232917786,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.9990000128746032,0.6658235192298889,2.661518812179565,292.1647644042969,284.95001220703125,299.25,294.65802001953125,298.3952331542969,298.1479187011719,292.16485595703125,1.0,1.0,0.1517902761697769,0.1517902761697769,1.0,1.0,-5.688937664031982,0.6562084555625916,5.032729148864746,-0.6197111010551453,1.0,0.6499999761581421,0.0,295.9933166503906,410.0,44921.11328125,0.0,13484.2041015625,1.0,283.1499938964844,290.1655578613281,297.6571960449219,300.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774408459663391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.109375,0.0,149.58847045898438,1895.4371337890625,0.0,2267.19384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838060,298.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.5328161716461182,298.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.561081051826477,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.4144125580787658,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.561081051826477,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,0.6702343225479126,2.661526918411255,292.169677734375,284.95001220703125,299.26904296875,294.6702880859375,298.40155029296875,298.15057373046875,292.1697998046875,1.0,1.0,0.15235435962677,0.15235435962677,1.0,1.0,-5.688955307006836,0.6607005596160889,5.028254508972168,-0.6152141690254211,1.0,0.6499999761581421,0.0,295.9971923828125,410.0,44943.859375,0.0,13484.2373046875,1.0,283.1499938964844,290.1690979003906,297.6695861816406,300.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773042917251587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2265.97119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
