time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838120,298.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.5328161716461182,298.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.561081051826477,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.4144125580787658,297.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,1.0,0.561081051826477,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.9990000128746032,0.6702343225479126,2.661526918411255,292.169677734375,284.95001220703125,299.26904296875,294.6702880859375,298.40155029296875,298.15057373046875,292.1697998046875,1.0,1.0,0.15235435962677,0.15235435962677,1.0,1.0,-5.688955307006836,0.6607005596160889,5.028254508972168,-0.6152141690254211,1.0,0.6499999761581421,0.0,295.9971923828125,410.0,44943.859375,0.0,13484.2373046875,1.0,283.1499938964844,290.1690979003906,297.6695861816406,300.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773042917251587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2265.97119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838180,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5328174829483032,298.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5610824823379517,298.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.4144136011600494,297.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5610824823379517,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,0.6746683716773987,2.661533832550049,292.1745910644531,284.95001220703125,299.2881164550781,294.6825561523437,298.4078369140625,298.15313720703125,292.1746826171875,1.0,1.0,0.1529184281826019,0.1529184281826019,1.0,1.0,-5.688969612121582,0.6650097370147705,5.023960113525391,-0.610886812210083,1.0,0.6499999761581421,0.0,296.0019226074219,410.0,44966.4296875,0.0,13484.263671875,1.0,283.1499938964844,290.1726379394531,297.6817321777344,300.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771344780921936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2264.450927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838240,298.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5328174829483032,298.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5610824823379517,298.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.4144136011600494,297.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5610824823379517,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,0.6746683716773987,2.661533832550049,292.1745910644531,284.95001220703125,299.2881164550781,294.6825561523437,298.4078369140625,298.15313720703125,292.1746826171875,1.0,1.0,0.1529184281826019,0.1529184281826019,1.0,1.0,-5.688969612121582,0.6650097370147705,5.023960113525391,-0.610886812210083,1.0,0.6499999761581421,0.0,296.0019226074219,410.0,44966.4296875,0.0,13484.263671875,1.0,283.1499938964844,290.1726379394531,297.6817321777344,300.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771344780921936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2264.450927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838300,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.9990000128746032,1.0,0.532818078994751,298.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.9990000128746032,1.0,0.5610831379890442,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.9990000128746032,1.0,0.4144140779972076,297.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.9990000128746032,1.0,0.5610831379890442,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.177001953125,0.9990000128746032,0.6768913865089417,2.661536693572998,292.177001953125,284.95001220703125,299.29766845703125,294.6886291503906,298.41094970703125,298.1544189453125,292.1771240234375,1.0,1.0,0.153200477361679,0.153200477361679,1.0,1.0,-5.688976287841797,0.6671353578567505,5.021841049194336,-0.6087478995323181,1.0,0.6499999761581421,0.0,296.00457763671875,410.0,44977.67578125,0.0,13484.2763671875,1.0,283.1499938964844,290.1744079589844,297.6877746582031,300.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770451903343201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.53125,0.0,149.58847045898438,1895.4371337890625,0.0,2263.651611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838360,298.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794128417969,0.9990000128746032,1.0,0.5328190326690674,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794128417969,0.9990000128746032,1.0,0.5610840916633606,298.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794128417969,0.9990000128746032,1.0,0.4144148230552673,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794128417969,0.9990000128746032,1.0,0.5610840916633606,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794128417969,0.9990000128746032,0.6791185140609741,2.66154146194458,292.179443359375,284.95001220703125,299.3072509765625,294.6947021484375,298.4140930175781,298.1556701660156,292.1795349121094,1.0,1.0,0.153615728020668,0.153615728020668,1.0,1.0,-5.688986778259277,0.6701704263687134,5.0188164710998535,-0.6057004332542419,1.0,0.6499999761581421,0.0,296.00787353515625,410.0,44988.90234375,0.0,13484.294921875,1.0,283.1499938964844,290.1761474609375,297.6938171386719,300.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769543528556824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2262.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838420,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.532820999622345,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.5610861778259277,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.4144163429737091,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.5610861778259277,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,0.6835951209068298,2.6615512371063232,292.18426513671875,284.95001220703125,299.326416015625,294.706787109375,298.4202575683594,298.1581115722656,292.18438720703125,1.0,1.0,0.1544462591409683,0.1544462591409683,1.0,1.0,-5.6890082359313965,0.6762332320213318,5.01277494430542,-0.5996174216270447,1.0,0.6499999761581421,0.0,296.0140991210937,410.0,45011.2109375,0.0,13484.3349609375,1.0,283.1499938964844,290.1796569824219,297.7058410644531,300.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767667770385742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.27880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2261.159912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838480,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.532820999622345,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.5610861778259277,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.4144163429737091,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,1.0,0.5610861778259277,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18426513671875,0.9990000128746032,0.6835951209068298,2.6615512371063232,292.18426513671875,284.95001220703125,299.326416015625,294.706787109375,298.4202575683594,298.1581115722656,292.18438720703125,1.0,1.0,0.1544462591409683,0.1544462591409683,1.0,1.0,-5.6890082359313965,0.6762332320213318,5.01277494430542,-0.5996174216270447,1.0,0.6499999761581421,0.0,296.0140991210937,410.0,45011.2109375,0.0,13484.3349609375,1.0,283.1499938964844,290.1796569824219,297.7058410644531,300.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767667770385742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.27880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2261.159912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838540,298.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.5328231453895569,298.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.5610884428024292,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.4144180119037628,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.5610884428024292,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,0.6880926489830017,2.661561965942383,292.1890869140625,284.95001220703125,299.3456420898437,294.7186889648437,298.4264221191406,298.16046142578125,292.1891784667969,1.0,1.0,0.1552767753601074,0.1552767753601074,1.0,1.0,-5.68903112411499,0.682129979133606,5.006901264190674,-0.5937138199806213,1.0,0.6499999761581421,0.0,296.0191955566406,410.0,45033.375,0.0,13484.376953125,1.0,283.1499938964844,290.18310546875,297.7177429199219,300.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765810489654541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.734375,0.0,149.58847045898438,1895.4371337890625,0.0,2259.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838600,298.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.5328231453895569,298.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.5610884428024292,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.4144180119037628,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,1.0,0.5610884428024292,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.9990000128746032,0.6880926489830017,2.661561965942383,292.1890869140625,284.95001220703125,299.3456420898437,294.7186889648437,298.4264221191406,298.16046142578125,292.1891784667969,1.0,1.0,0.1552767753601074,0.1552767753601074,1.0,1.0,-5.68903112411499,0.682129979133606,5.006901264190674,-0.5937138199806213,1.0,0.6499999761581421,0.0,296.0191955566406,410.0,45033.375,0.0,13484.376953125,1.0,283.1499938964844,290.18310546875,297.7177429199219,300.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765810489654541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.734375,0.0,149.58847045898438,1895.4371337890625,0.0,2259.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838660,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.5328248143196106,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.5610901713371277,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.4144192934036255,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.5610901713371277,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,0.6926060318946838,2.661570310592652,292.19384765625,284.95001220703125,299.3648986816406,294.73046875,298.4325561523437,298.16278076171875,292.1939392089844,1.0,1.0,0.1558247655630111,0.1558247655630111,1.0,1.0,-5.689049243927002,0.6859893798828125,5.0030598640441895,-0.5898659229278564,1.0,0.6499999761581421,0.0,296.0213317871094,410.0,45055.40625,0.0,13484.4111328125,1.0,283.1499938964844,290.1865539550781,297.72955322265625,300.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764021754264832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.15234375,0.0,149.58847045898438,1895.4371337890625,0.0,2257.8984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838720,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.5328248143196106,298.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.5610901713371277,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.4144192934036255,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,1.0,0.5610901713371277,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1938171386719,0.9990000128746032,0.6926060318946838,2.661570310592652,292.19384765625,284.95001220703125,299.3648986816406,294.73046875,298.4325561523437,298.16278076171875,292.1939392089844,1.0,1.0,0.1558247655630111,0.1558247655630111,1.0,1.0,-5.689049243927002,0.6859893798828125,5.0030598640441895,-0.5898659229278564,1.0,0.6499999761581421,0.0,296.0213317871094,410.0,45055.40625,0.0,13484.4111328125,1.0,283.1499938964844,290.1865539550781,297.72955322265625,300.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764021754264832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.15234375,0.0,149.58847045898438,1895.4371337890625,0.0,2257.8984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838780,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.5328270792961121,298.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.5610925555229187,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.4144210517406463,297.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.5610925555229187,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,0.6971434950828552,2.661581516265869,292.1985778808594,284.95001220703125,299.3842163085937,294.7420349121094,298.4386291503906,298.1650390625,292.1986694335937,1.0,1.0,0.1563727706670761,0.1563727706670761,1.0,1.0,-5.689073085784912,0.68971186876297,4.999361038208008,-0.5861933827400208,1.0,0.6499999761581421,0.0,296.0204772949219,410.0,45077.26953125,0.0,13484.4560546875,1.0,283.1499938964844,290.1899719238281,297.7411193847656,300.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762269973754883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.5078125,0.0,149.58847045898438,1895.4371337890625,0.0,2256.33154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838840,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.5328270792961121,298.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.5610925555229187,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.4144210517406463,297.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,1.0,0.5610925555229187,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19854736328125,0.9990000128746032,0.6971434950828552,2.661581516265869,292.1985778808594,284.95001220703125,299.3842163085937,294.7420349121094,298.4386291503906,298.1650390625,292.1986694335937,1.0,1.0,0.1563727706670761,0.1563727706670761,1.0,1.0,-5.689073085784912,0.68971186876297,4.999361038208008,-0.5861933827400208,1.0,0.6499999761581421,0.0,296.0204772949219,410.0,45077.26953125,0.0,13484.4560546875,1.0,283.1499938964844,290.1899719238281,297.7411193847656,300.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762269973754883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.5078125,0.0,149.58847045898438,1895.4371337890625,0.0,2256.33154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838900,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008972167969,0.9990000128746032,1.0,0.5328282713890076,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008972167969,0.9990000128746032,1.0,0.5610938668251038,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008972167969,0.9990000128746032,1.0,0.4144220054149627,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008972167969,0.9990000128746032,1.0,0.5610938668251038,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2008972167969,0.9990000128746032,0.6994180083274841,2.661587715148926,292.200927734375,284.95001220703125,299.3939208984375,294.74774169921875,298.4416809082031,298.1661682128906,292.2010192871094,1.0,1.0,0.1566467732191085,0.1566467732191085,1.0,1.0,-5.689085960388184,0.6915447115898132,4.997541427612305,-0.5843927264213562,1.0,0.6499999761581421,0.0,296.0195007324219,410.0,45088.16015625,0.0,13484.48046875,1.0,283.1499938964844,290.1916809082031,297.7468566894531,300.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761437296867371,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.67138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2255.5869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17838960,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032470703125,0.9990000128746032,1.0,0.5328298807144165,298.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032470703125,0.9990000128746032,1.0,0.5610955357551575,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032470703125,0.9990000128746032,1.0,0.4144232273101806,297.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032470703125,0.9990000128746032,1.0,0.5610955357551575,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032470703125,0.9990000128746032,0.7016971707344055,2.661595582962036,292.2032775878906,284.95001220703125,299.4035949707031,294.7533874511719,298.4447326660156,298.1672668457031,292.203369140625,1.0,1.0,0.1569744944572448,0.1569744944572448,1.0,1.0,-5.689102649688721,0.6936909556388855,4.995411396026611,-0.5822919607162476,1.0,0.6499999761581421,0.0,296.01776123046875,410.0,45099.0078125,0.0,13484.51171875,1.0,283.1499938964844,290.193359375,297.7525329589844,300.6966857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760623097419739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.81640625,0.0,149.58847045898438,1895.4371337890625,0.0,2254.859130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839020,298.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.5328333377838135,298.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.5610991716384888,298.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.4144259393215179,297.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.5610991716384888,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,0.7062728404998779,2.6616129875183105,292.2079162597656,284.95001220703125,299.4230651855469,294.7644958496094,298.4507751464844,298.1694030761719,292.2080078125,1.0,1.0,0.1576299667358398,0.1576299667358398,1.0,1.0,-5.689139366149902,0.6979435086250305,4.991196155548096,-0.5781524181365967,1.0,0.6499999761581421,0.0,296.0126037597656,410.0,45120.54296875,0.0,13484.5810546875,1.0,283.1499938964844,290.1967468261719,297.7636413574219,300.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759034037590027,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.04296875,0.0,149.58847045898438,1895.4371337890625,0.0,2253.43798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839080,298.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.5328333377838135,298.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.5610991716384888,298.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.4144259393215179,297.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,1.0,0.5610991716384888,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2078857421875,0.9990000128746032,0.7062728404998779,2.6616129875183105,292.2079162597656,284.95001220703125,299.4230651855469,294.7644958496094,298.4507751464844,298.1694030761719,292.2080078125,1.0,1.0,0.1576299667358398,0.1576299667358398,1.0,1.0,-5.689139366149902,0.6979435086250305,4.991196155548096,-0.5781524181365967,1.0,0.6499999761581421,0.0,296.0126037597656,410.0,45120.54296875,0.0,13484.5810546875,1.0,283.1499938964844,290.1967468261719,297.7636413574219,300.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759034037590027,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.04296875,0.0,149.58847045898438,1895.4371337890625,0.0,2253.43798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839140,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.5328369736671448,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.5611029863357544,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.4144287705421448,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.5611029863357544,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,0.7108697295188904,2.6616311073303223,292.2124938964844,284.95001220703125,299.44256591796875,294.7752990722656,298.4568176269531,298.1715087890625,292.2126159667969,1.0,1.0,0.1582854241132736,0.1582854241132736,1.0,1.0,-5.689177989959717,0.7020869255065918,4.987091064453125,-0.5741345882415771,1.0,0.6499999761581421,0.0,296.0064392089844,410.0,45141.8515625,0.0,13484.654296875,1.0,283.1499938964844,290.2000732421875,297.7744445800781,300.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757522463798523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.18798828125,0.0,149.58847045898438,1895.4371337890625,0.0,2252.08740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839200,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.5328369736671448,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.5611029863357544,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.4144287705421448,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,1.0,0.5611029863357544,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2124938964844,0.9990000128746032,0.7108697295188904,2.6616311073303223,292.2124938964844,284.95001220703125,299.44256591796875,294.7752990722656,298.4568176269531,298.1715087890625,292.2126159667969,1.0,1.0,0.1582854241132736,0.1582854241132736,1.0,1.0,-5.689177989959717,0.7020869255065918,4.987091064453125,-0.5741345882415771,1.0,0.6499999761581421,0.0,296.0064392089844,410.0,45141.8515625,0.0,13484.654296875,1.0,283.1499938964844,290.2000732421875,297.7744445800781,300.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757522463798523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.18798828125,0.0,149.58847045898438,1895.4371337890625,0.0,2252.08740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839260,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.5328406095504761,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.56110680103302,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.4144315719604492,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.56110680103302,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,0.7154836654663086,2.661648988723755,292.217041015625,284.95001220703125,299.4621276855469,294.7857971191406,298.4628295898437,298.173583984375,292.2171325683594,1.0,1.0,0.1589374244213104,0.1589374244213104,1.0,1.0,-5.689216136932373,0.7060979604721069,4.983118057250977,-0.5702487826347351,1.0,0.6499999761581421,0.0,296.00018310546875,410.0,45162.92578125,0.0,13484.7265625,1.0,283.1499938964844,290.203369140625,297.7850036621094,300.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756133675575256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2250.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839320,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.5328406095504761,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.56110680103302,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.4144315719604492,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,1.0,0.56110680103302,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.9990000128746032,0.7154836654663086,2.661648988723755,292.217041015625,284.95001220703125,299.4621276855469,294.7857971191406,298.4628295898437,298.173583984375,292.2171325683594,1.0,1.0,0.1589374244213104,0.1589374244213104,1.0,1.0,-5.689216136932373,0.7060979604721069,4.983118057250977,-0.5702487826347351,1.0,0.6499999761581421,0.0,296.00018310546875,410.0,45162.92578125,0.0,13484.7265625,1.0,283.1499938964844,290.203369140625,297.7850036621094,300.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756133675575256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2250.84619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839380,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.5328438878059387,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.561110258102417,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.4144341349601745,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.561110258102417,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,0.720116376876831,2.661665678024292,292.2214660644531,284.95001220703125,299.48175048828125,294.79595947265625,298.46881103515625,298.17559814453125,292.2215576171875,1.0,1.0,0.1595894247293472,0.1595894247293472,1.0,1.0,-5.689250946044922,0.7099958658218384,4.979255199432373,-0.5664612650871277,1.0,0.6499999761581421,0.0,295.99493408203125,410.0,45183.69921875,0.0,13484.79296875,1.0,283.1499938964844,290.2066345214844,297.79522705078125,300.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754844427108765,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.21826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2249.694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839440,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.5328438878059387,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.561110258102417,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.4144341349601745,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,1.0,0.561110258102417,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.9990000128746032,0.720116376876831,2.661665678024292,292.2214660644531,284.95001220703125,299.48175048828125,294.79595947265625,298.46881103515625,298.17559814453125,292.2215576171875,1.0,1.0,0.1595894247293472,0.1595894247293472,1.0,1.0,-5.689250946044922,0.7099958658218384,4.979255199432373,-0.5664612650871277,1.0,0.6499999761581421,0.0,295.99493408203125,410.0,45183.69921875,0.0,13484.79296875,1.0,283.1499938964844,290.2066345214844,297.79522705078125,300.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754844427108765,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.21826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2249.694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839500,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.9990000128746032,1.0,0.5328454971313477,298.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.9990000128746032,1.0,0.5611119270324707,298.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.9990000128746032,1.0,0.4144353866577148,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.9990000128746032,1.0,0.5611119270324707,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.9990000128746032,0.722435712814331,2.6616735458374023,292.22369384765625,284.95001220703125,299.4916076660156,294.8009033203125,298.4718322753906,298.17657470703125,292.2237854003906,1.0,1.0,0.159915417432785,0.159915417432785,1.0,1.0,-5.689267635345459,0.7119024395942688,4.977365016937256,-0.5646061897277832,1.0,0.6499999761581421,0.0,295.9925537109375,410.0,45194.02734375,0.0,13484.82421875,1.0,283.1499938964844,290.208251953125,297.8002624511719,300.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754295468330383,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2249.203369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839560,298.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2258605957031,0.9990000128746032,1.0,0.5328468680381775,298.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2258605957031,0.9990000128746032,1.0,0.5611134171485901,298.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2258605957031,0.9990000128746032,1.0,0.4144364595413208,297.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2258605957031,0.9990000128746032,1.0,0.5611134171485901,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2258605957031,0.9990000128746032,0.7247589826583862,2.6616804599761963,292.2258605957031,284.95001220703125,299.50146484375,294.8057556152344,298.4748229980469,298.1775817871094,292.2259521484375,1.0,1.0,0.160233125090599,0.160233125090599,1.0,1.0,-5.689282417297363,0.713735818862915,4.975546360015869,-0.5628150105476379,1.0,0.6499999761581421,0.0,295.99078369140625,410.0,45204.2578125,0.0,13484.8525390625,1.0,283.1499938964844,290.2098693847656,297.80517578125,300.7568054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753773927688599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2248.7373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839620,298.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5328494906425476,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5611161589622498,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.4144384860992431,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5611161589622498,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,0.7294211387634277,2.661693572998047,292.23016357421875,284.95001220703125,299.5212707519531,294.8151550292969,298.48077392578125,298.1795349121094,292.2302551269531,1.0,1.0,0.1608685255050659,0.1608685255050659,1.0,1.0,-5.689310073852539,0.7173154950141907,4.971994400024414,-0.5593108534812927,1.0,0.6499999761581421,0.0,295.9878845214844,410.0,45224.41796875,0.0,13484.904296875,1.0,283.1499938964844,290.2130126953125,297.8146057128906,300.7677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752757668495178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2247.829833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839680,298.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5328494906425476,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5611161589622498,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.4144384860992431,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5611161589622498,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,0.7294211387634277,2.661693572998047,292.23016357421875,284.95001220703125,299.5212707519531,294.8151550292969,298.48077392578125,298.1795349121094,292.2302551269531,1.0,1.0,0.1608685255050659,0.1608685255050659,1.0,1.0,-5.689310073852539,0.7173154950141907,4.971994400024414,-0.5593108534812927,1.0,0.6499999761581421,0.0,295.9878845214844,410.0,45224.41796875,0.0,13484.904296875,1.0,283.1499938964844,290.2130126953125,297.8146057128906,300.7677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752757668495178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2247.829833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839740,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.5328501462936401,298.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.5611168742179871,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.4144389927387237,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.5611168742179871,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,0.7341044545173645,2.661696672439575,292.2343139648437,284.95001220703125,299.5411071777344,294.8240966796875,298.4866943359375,298.1814270019531,292.234375,1.0,1.0,0.1615039259195327,0.1615039259195327,1.0,1.0,-5.689317226409912,0.7207810878753662,4.968536376953125,-0.5558061599731445,1.0,0.6499999761581421,0.0,295.9934387207031,410.0,45244.04296875,0.0,13484.91796875,1.0,283.1499938964844,290.2160949707031,297.8235168457031,300.7780456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751795649528503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.44873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2246.97021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839800,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.5328501462936401,298.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.5611168742179871,298.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.4144389927387237,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,1.0,0.5611168742179871,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342834472656,0.9990000128746032,0.7341044545173645,2.661696672439575,292.2343139648437,284.95001220703125,299.5411071777344,294.8240966796875,298.4866943359375,298.1814270019531,292.234375,1.0,1.0,0.1615039259195327,0.1615039259195327,1.0,1.0,-5.689317226409912,0.7207810878753662,4.968536376953125,-0.5558061599731445,1.0,0.6499999761581421,0.0,295.9934387207031,410.0,45244.04296875,0.0,13484.91796875,1.0,283.1499938964844,290.2160949707031,297.8235168457031,300.7780456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751795649528503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.44873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2246.97021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839860,298.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.5328490734100342,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.5611157417297363,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.4144381582736969,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.5611157417297363,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,0.7388007640838623,2.661691427230835,292.23834228515625,284.95001220703125,299.5610656738281,294.83258056640625,298.4926147460937,298.18328857421875,292.2384338378906,1.0,1.0,0.1619611084461212,0.1619611084461212,1.0,1.0,-5.689306735992432,0.7232327461242676,4.966073989868164,-0.5532341599464417,1.0,0.6499999761581421,0.0,296.0042724609375,410.0,45263.28515625,0.0,13484.896484375,1.0,283.1499938964844,290.2191162109375,297.8321228027344,300.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751047611236572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9375,0.0,149.58847045898438,1895.4371337890625,0.0,2246.30224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839920,298.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.5328490734100342,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.5611157417297363,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.4144381582736969,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,1.0,0.5611157417297363,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.23834228515625,0.9990000128746032,0.7388007640838623,2.661691427230835,292.23834228515625,284.95001220703125,299.5610656738281,294.83258056640625,298.4926147460937,298.18328857421875,292.2384338378906,1.0,1.0,0.1619611084461212,0.1619611084461212,1.0,1.0,-5.689306735992432,0.7232327461242676,4.966073989868164,-0.5532341599464417,1.0,0.6499999761581421,0.0,296.0042724609375,410.0,45263.28515625,0.0,13484.896484375,1.0,283.1499938964844,290.2191162109375,297.8321228027344,300.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751047611236572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9375,0.0,149.58847045898438,1895.4371337890625,0.0,2246.30224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17839980,298.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.5328477025032043,298.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.5611143112182617,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.4144370853900909,297.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.5611143112182617,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,0.7435154914855957,2.661684513092041,292.2422790527344,284.95001220703125,299.5810852050781,294.840576171875,298.4985046386719,298.1851501464844,292.24237060546875,1.0,1.0,0.1624183058738708,0.1624183058738708,1.0,1.0,-5.6892924308776855,0.7255962491035461,4.963696479797363,-0.5507335662841797,1.0,0.6499999761581421,0.0,296.01629638671875,410.0,45282.06640625,0.0,13484.869140625,1.0,283.1499938964844,290.2220764160156,297.84014892578125,300.7974548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750383615493774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2245.708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840040,298.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.5328477025032043,298.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.5611143112182617,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.4144370853900909,297.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,1.0,0.5611143112182617,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.9990000128746032,0.7435154914855957,2.661684513092041,292.2422790527344,284.95001220703125,299.5810852050781,294.840576171875,298.4985046386719,298.1851501464844,292.24237060546875,1.0,1.0,0.1624183058738708,0.1624183058738708,1.0,1.0,-5.6892924308776855,0.7255962491035461,4.963696479797363,-0.5507335662841797,1.0,0.6499999761581421,0.0,296.01629638671875,410.0,45282.06640625,0.0,13484.869140625,1.0,283.1499938964844,290.2220764160156,297.84014892578125,300.7974548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750383615493774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2245.708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
