time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840100,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2441711425781,0.9990000128746032,1.0,0.5328469276428223,298.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2441711425781,0.9990000128746032,1.0,0.5611134767532349,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2441711425781,0.9990000128746032,1.0,0.4144365191459656,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2441711425781,0.9990000128746032,1.0,0.5611134767532349,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2441711425781,0.9990000128746032,0.7458789944648743,2.6616806983947754,292.24420166015625,284.95001220703125,299.59112548828125,294.8443603515625,298.5014343261719,298.1860656738281,292.2442932128906,1.0,1.0,0.1626469045877456,0.1626469045877456,1.0,1.0,-5.689284801483154,0.7267563343048096,4.962528705596924,-0.5495008230209351,1.0,0.6499999761581421,0.0,296.0226135253906,410.0,45291.33203125,0.0,13484.853515625,1.0,283.1499938964844,290.2235412597656,297.843994140625,300.8019714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750113606452942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2245.468017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840160,298.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.24609375,0.9990000128746032,1.0,0.532846212387085,298.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.24609375,0.9990000128746032,1.0,0.5611127018928528,298.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24609375,0.9990000128746032,1.0,0.4144359529018402,297.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24609375,0.9990000128746032,1.0,0.5611127018928528,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.24609375,0.9990000128746032,0.748246431350708,2.661677122116089,292.24609375,284.95001220703125,299.6011657714844,294.8480224609375,298.50439453125,298.1869812011719,292.2461853027344,1.0,1.0,0.1629229933023452,0.1629229933023452,1.0,1.0,-5.689277648925781,0.728124737739563,4.96115255355835,-0.5480571389198303,1.0,0.6499999761581421,0.0,296.0292358398437,410.0,45300.50390625,0.0,13484.8388671875,1.0,283.1499938964844,290.2249755859375,297.8476867675781,300.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749886512756348,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,2245.264892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840220,298.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.5328447222709656,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.5611111521720886,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.4144347906112671,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.5611111521720886,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,0.7529981732368469,2.6616697311401367,292.2497863769531,284.95001220703125,299.6213684082031,294.8549194335937,298.5103454589844,298.1888427734375,292.2498474121094,1.0,1.0,0.1634751707315445,0.1634751707315445,1.0,1.0,-5.689262390136719,0.7308267951011658,4.958435535430908,-0.5452035665512085,1.0,0.6499999761581421,0.0,296.0426025390625,410.0,45318.48046875,0.0,13484.8095703125,1.0,283.1499938964844,290.227783203125,297.8545837402344,300.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749466300010681,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44921875,0.0,149.58847045898438,1895.4371337890625,0.0,2244.8896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840280,298.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.5328447222709656,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.5611111521720886,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.4144347906112671,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,1.0,0.5611111521720886,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.249755859375,0.9990000128746032,0.7529981732368469,2.6616697311401367,292.2497863769531,284.95001220703125,299.6213684082031,294.8549194335937,298.5103454589844,298.1888427734375,292.2498474121094,1.0,1.0,0.1634751707315445,0.1634751707315445,1.0,1.0,-5.689262390136719,0.7308267951011658,4.958435535430908,-0.5452035665512085,1.0,0.6499999761581421,0.0,296.0426025390625,410.0,45318.48046875,0.0,13484.8095703125,1.0,283.1499938964844,290.227783203125,297.8545837402344,300.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749466300010681,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.44921875,0.0,149.58847045898438,1895.4371337890625,0.0,2244.8896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840340,298.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.532843291759491,298.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.5611096024513245,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.4144336581230163,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.5611096024513245,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,0.7577583193778992,2.661662578582764,292.2533874511719,284.95001220703125,299.64166259765625,294.8612365722656,298.5162353515625,298.19061279296875,292.2534484863281,1.0,1.0,0.1640273630619049,0.1640273630619049,1.0,1.0,-5.689247608184815,0.7334458827972412,4.955801486968994,-0.5424368977546692,1.0,0.6499999761581421,0.0,296.0555725097656,410.0,45336.0859375,0.0,13484.7802734375,1.0,283.1499938964844,290.2305603027344,297.8611145019531,300.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749387621879578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.3486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2244.8193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840400,298.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.532843291759491,298.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.5611096024513245,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.4144336581230163,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,1.0,0.5611096024513245,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2533569335937,0.9990000128746032,0.7577583193778992,2.661662578582764,292.2533874511719,284.95001220703125,299.64166259765625,294.8612365722656,298.5162353515625,298.19061279296875,292.2534484863281,1.0,1.0,0.1640273630619049,0.1640273630619049,1.0,1.0,-5.689247608184815,0.7334458827972412,4.955801486968994,-0.5424368977546692,1.0,0.6499999761581421,0.0,296.0555725097656,410.0,45336.0859375,0.0,13484.7802734375,1.0,283.1499938964844,290.2305603027344,297.8611145019531,300.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749387621879578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.3486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2244.8193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840460,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.5328422784805298,298.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.5611085295677185,298.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.4144328534603119,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.5611085295677185,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,0.7625372409820557,2.6616573333740234,292.2567749023437,284.95001220703125,299.6620178222656,294.866943359375,298.5221252441406,298.1923522949219,292.2568664550781,1.0,1.0,0.1645519882440567,0.1645519882440567,1.0,1.0,-5.689237594604492,0.7358611822128296,4.953376293182373,-0.5399056077003479,1.0,0.6499999761581421,0.0,296.0660705566406,410.0,45353.046875,0.0,13484.759765625,1.0,283.1499938964844,290.23321533203125,297.86676025390625,300.829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749317288398743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.00048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2244.75634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840520,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.5328422784805298,298.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.5611085295677185,298.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.4144328534603119,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,1.0,0.5611085295677185,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2567749023437,0.9990000128746032,0.7625372409820557,2.6616573333740234,292.2567749023437,284.95001220703125,299.6620178222656,294.866943359375,298.5221252441406,298.1923522949219,292.2568664550781,1.0,1.0,0.1645519882440567,0.1645519882440567,1.0,1.0,-5.689237594604492,0.7358611822128296,4.953376293182373,-0.5399056077003479,1.0,0.6499999761581421,0.0,296.0660705566406,410.0,45353.046875,0.0,13484.759765625,1.0,283.1499938964844,290.23321533203125,297.86676025390625,300.829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749317288398743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.00048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2244.75634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840580,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.5328415036201477,298.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.5611077547073364,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.4144322872161865,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.5611077547073364,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,0.7673254609107971,2.661653757095337,292.2601013183594,284.95001220703125,299.6824951171875,294.8719787597656,298.5280456542969,298.1941223144531,292.2601928710937,1.0,1.0,0.1650766283273697,0.1650766283273697,1.0,1.0,-5.689229965209961,0.7381967902183533,4.951033115386963,-0.5374711155891418,1.0,0.6499999761581421,0.0,296.0751953125,410.0,45369.76953125,0.0,13484.7451171875,1.0,283.1499938964844,290.2358703613281,297.8720397949219,300.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774960458278656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.54541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2245.01318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840640,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.5328415036201477,298.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.5611077547073364,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.4144322872161865,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,1.0,0.5611077547073364,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2601013183594,0.9990000128746032,0.7673254609107971,2.661653757095337,292.2601013183594,284.95001220703125,299.6824951171875,294.8719787597656,298.5280456542969,298.1941223144531,292.2601928710937,1.0,1.0,0.1650766283273697,0.1650766283273697,1.0,1.0,-5.689229965209961,0.7381967902183533,4.951033115386963,-0.5374711155891418,1.0,0.6499999761581421,0.0,296.0751953125,410.0,45369.76953125,0.0,13484.7451171875,1.0,283.1499938964844,290.2358703613281,297.8720397949219,300.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774960458278656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.54541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2245.01318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840700,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2616882324219,0.9990000128746032,1.0,0.5328414440155029,298.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2616882324219,0.9990000128746032,1.0,0.5611076951026917,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2616882324219,0.9990000128746032,1.0,0.4144322574138641,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2616882324219,0.9990000128746032,1.0,0.5611076951026917,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2616882324219,0.9990000128746032,0.7697277665138245,2.661653518676758,292.26171875,284.95001220703125,299.6927490234375,294.8742370605469,298.53106689453125,298.1950378417969,292.26177978515625,1.0,1.0,0.1653389483690261,0.1653389483690261,1.0,1.0,-5.689229488372803,0.7393367290496826,4.949892997741699,-0.5363022685050964,1.0,0.6499999761581421,0.0,296.0782165527344,410.0,45377.921875,0.0,13484.744140625,1.0,283.1499938964844,290.2371520996094,297.874267578125,300.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749729752540588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.71435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2245.125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840760,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.9990000128746032,1.0,0.5328413248062134,298.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.9990000128746032,1.0,0.5611075758934021,298.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.9990000128746032,1.0,0.414432168006897,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.9990000128746032,1.0,0.5611075758934021,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.9990000128746032,0.7721318006515503,2.6616528034210205,292.2632751464844,284.95001220703125,299.7030639648437,294.8763122558594,298.5340576171875,298.1959533691406,292.26336669921875,1.0,1.0,0.1655306667089462,0.1655306667089462,1.0,1.0,-5.689228534698486,0.7401755452156067,4.949052810668945,-0.5354371666908264,1.0,0.6499999761581421,0.0,296.080810546875,410.0,45386.03515625,0.0,13484.7412109375,1.0,283.1499938964844,290.2384033203125,297.8764343261719,300.8415222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749972343444824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.8623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2245.341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840820,298.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.5328415632247925,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.5611078143119812,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.4144323468208313,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.5611078143119812,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,0.7769581079483032,2.661653995513916,292.2663269042969,284.95001220703125,299.7237243652344,294.8799743652344,298.5401916503906,298.1978454589844,292.2663879394531,1.0,1.0,0.1659141331911087,0.1659141331911087,1.0,1.0,-5.689230918884277,0.7417883276939392,4.947442531585693,-0.5338018536567688,1.0,0.6499999761581421,0.0,296.08367919921875,410.0,45401.87109375,0.0,13484.74609375,1.0,283.1499938964844,290.24090576171875,297.8800048828125,300.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750455141067505,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.9658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2245.77294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840880,298.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.5328415632247925,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.5611078143119812,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.4144323468208313,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,1.0,0.5611078143119812,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26629638671875,0.9990000128746032,0.7769581079483032,2.661653995513916,292.2663269042969,284.95001220703125,299.7237243652344,294.8799743652344,298.5401916503906,298.1978454589844,292.2663879394531,1.0,1.0,0.1659141331911087,0.1659141331911087,1.0,1.0,-5.689230918884277,0.7417883276939392,4.947442531585693,-0.5338018536567688,1.0,0.6499999761581421,0.0,296.08367919921875,410.0,45401.87109375,0.0,13484.74609375,1.0,283.1499938964844,290.24090576171875,297.8800048828125,300.8462829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750455141067505,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.9658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2245.77294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17840940,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.5328420400619507,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.5611083507537842,298.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.4144327044486999,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.5611083507537842,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,0.7817957401275635,2.661656379699707,292.2692565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.5463562011719,298.1998291015625,292.2693176269531,1.0,1.0,0.1662975996732711,0.1662975996732711,1.0,1.0,-5.689236164093018,0.743359386920929,4.945876598358154,-0.5322234034538269,1.0,0.6499999761581421,0.0,296.0854187011719,410.0,45417.44140625,0.0,13484.755859375,1.0,283.1499938964844,290.24334716796875,297.88311767578125,300.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775132954120636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2246.553466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841000,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.5328420400619507,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.5611083507537842,298.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.4144327044486999,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,1.0,0.5611083507537842,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2692565917969,0.9990000128746032,0.7817957401275635,2.661656379699707,292.2692565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.5463562011719,298.1998291015625,292.2693176269531,1.0,1.0,0.1662975996732711,0.1662975996732711,1.0,1.0,-5.689236164093018,0.743359386920929,4.945876598358154,-0.5322234034538269,1.0,0.6499999761581421,0.0,296.0854187011719,410.0,45417.44140625,0.0,13484.755859375,1.0,283.1499938964844,290.24334716796875,297.88311767578125,300.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775132954120636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2246.553466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841060,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.5328429937362671,298.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.5611093044281006,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.4144334197044372,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.5611093044281006,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,0.7866524457931519,2.66166090965271,292.27203369140625,284.95001220703125,299.765380859375,294.88494873046875,298.5526428222656,298.2018737792969,292.2720947265625,1.0,1.0,0.166787251830101,0.166787251830101,1.0,1.0,-5.68924617767334,0.7452946305274963,4.943951606750488,-0.5302998423576355,1.0,0.6499999761581421,0.0,296.08599853515625,410.0,45432.48828125,0.0,13484.7744140625,1.0,283.1499938964844,290.2457275390625,297.88525390625,300.8538818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775233805179596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.6611328125,0.0,149.58847045898438,1895.4371337890625,0.0,2247.45458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841120,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.5328429937362671,298.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.5611093044281006,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.4144334197044372,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,1.0,0.5611093044281006,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720031738281,0.9990000128746032,0.7866524457931519,2.66166090965271,292.27203369140625,284.95001220703125,299.765380859375,294.88494873046875,298.5526428222656,298.2018737792969,292.2720947265625,1.0,1.0,0.166787251830101,0.166787251830101,1.0,1.0,-5.68924617767334,0.7452946305274963,4.943951606750488,-0.5302998423576355,1.0,0.6499999761581421,0.0,296.08599853515625,410.0,45432.48828125,0.0,13484.7744140625,1.0,283.1499938964844,290.2457275390625,297.88525390625,300.8538818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775233805179596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.6611328125,0.0,149.58847045898438,1895.4371337890625,0.0,2247.45458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841180,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.5328439474105835,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.5611103773117065,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.4144341945648193,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.5611103773117065,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,0.7915225625038147,2.661665916442871,292.2746887207031,284.95001220703125,299.7863464355469,294.88623046875,298.5589904785156,298.2040100097656,292.27471923828125,1.0,1.0,0.1672769039869308,0.1672769039869308,1.0,1.0,-5.68925666809082,0.7472240328788757,4.942032814025879,-0.5283865928649902,1.0,0.6499999761581421,0.0,296.08624267578125,410.0,45447.17578125,0.0,13484.7939453125,1.0,283.1499938964844,290.248046875,297.8867492675781,300.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753695249557495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2248.667236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841240,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.5328439474105835,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.5611103773117065,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.4144341945648193,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,1.0,0.5611103773117065,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.274658203125,0.9990000128746032,0.7915225625038147,2.661665916442871,292.2746887207031,284.95001220703125,299.7863464355469,294.88623046875,298.5589904785156,298.2040100097656,292.27471923828125,1.0,1.0,0.1672769039869308,0.1672769039869308,1.0,1.0,-5.68925666809082,0.7472240328788757,4.942032814025879,-0.5283865928649902,1.0,0.6499999761581421,0.0,296.08624267578125,410.0,45447.17578125,0.0,13484.7939453125,1.0,283.1499938964844,290.248046875,297.8867492675781,300.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753695249557495,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2248.667236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841300,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2759094238281,0.9990000128746032,1.0,0.5328444838523865,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2759094238281,0.9990000128746032,1.0,0.5611108541488647,298.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2759094238281,0.9990000128746032,1.0,0.4144345819950104,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2759094238281,0.9990000128746032,1.0,0.5611108541488647,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2759094238281,0.9990000128746032,0.7939647436141968,2.661668300628662,292.27593994140625,284.95001220703125,299.7969055175781,294.8865661621094,298.56219482421875,298.205078125,292.2759704589844,1.0,1.0,0.1675217300653457,0.1675217300653457,1.0,1.0,-5.6892619132995605,0.7481895089149475,4.941072463989258,-0.5274288058280945,1.0,0.6499999761581421,0.0,296.0863952636719,410.0,45454.2890625,0.0,13484.8037109375,1.0,283.1499938964844,290.2491760253906,297.8871459960937,300.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754426598548889,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.8857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2249.320556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841360,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2771301269531,0.9990000128746032,1.0,0.5328449010848999,298.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2771301269531,0.9990000128746032,1.0,0.561111330986023,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2771301269531,0.9990000128746032,1.0,0.414434939622879,298.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2771301269531,0.9990000128746032,1.0,0.561111330986023,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2771301269531,0.9990000128746032,0.7964107990264893,2.661670684814453,292.2771301269531,284.95001220703125,299.8074645996094,294.8866882324219,298.5654296875,298.2061767578125,292.2771911621094,1.0,1.0,0.1677607893943786,0.1677607893943786,1.0,1.0,-5.689266681671143,0.7491340637207031,4.94013261795044,-0.5264906287193298,1.0,0.6499999761581421,0.0,296.0866394042969,410.0,45461.27734375,0.0,13484.8134765625,1.0,283.1499938964844,290.2502746582031,297.8872985839844,300.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755225896835327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.50390625,0.0,149.58847045898438,1895.4371337890625,0.0,2250.034912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841420,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.5328457355499268,298.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.5611122250556946,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.4144355654716491,298.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.5611122250556946,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,0.8013160824775696,2.661674737930298,292.2794189453125,284.95001220703125,299.82867431640625,294.88623046875,298.57196044921875,298.2084655761719,292.27947998046875,1.0,1.0,0.1682389229536056,0.1682389229536056,1.0,1.0,-5.68927526473999,0.7510216236114502,4.938253879547119,-0.5246092081069946,1.0,0.6499999761581421,0.0,296.08758544921875,410.0,45474.8125,0.0,13484.8291015625,1.0,283.1499938964844,290.2524108886719,297.886962890625,300.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756988406181335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.55224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2251.609619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841480,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.5328457355499268,298.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.5611122250556946,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.4144355654716491,298.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,1.0,0.5611122250556946,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.9990000128746032,0.8013160824775696,2.661674737930298,292.2794189453125,284.95001220703125,299.82867431640625,294.88623046875,298.57196044921875,298.2084655761719,292.27947998046875,1.0,1.0,0.1682389229536056,0.1682389229536056,1.0,1.0,-5.68927526473999,0.7510216236114502,4.938253879547119,-0.5246092081069946,1.0,0.6499999761581421,0.0,296.08758544921875,410.0,45474.8125,0.0,13484.8291015625,1.0,283.1499938964844,290.2524108886719,297.886962890625,300.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756988406181335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.55224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2251.609619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841540,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.5328463912010193,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.5611129403114319,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.4144360721111297,298.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.5611129403114319,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,0.8062354922294617,2.6616780757904053,292.28155517578125,284.95001220703125,299.8500061035156,294.8848876953125,298.5785522460937,298.2108154296875,292.2815856933594,1.0,1.0,0.1687170565128326,0.1687170565128326,1.0,1.0,-5.6892828941345215,0.7529104351997375,4.93637228012085,-0.5227176547050476,1.0,0.6499999761581421,0.0,296.0892333984375,410.0,45487.8515625,0.0,13484.8427734375,1.0,283.1499938964844,290.2544860839844,297.88580322265625,300.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759097814559937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2253.4951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841600,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.5328463912010193,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.5611129403114319,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.4144360721111297,298.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,1.0,0.5611129403114319,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815246582031,0.9990000128746032,0.8062354922294617,2.6616780757904053,292.28155517578125,284.95001220703125,299.8500061035156,294.8848876953125,298.5785522460937,298.2108154296875,292.2815856933594,1.0,1.0,0.1687170565128326,0.1687170565128326,1.0,1.0,-5.6892828941345215,0.7529104351997375,4.93637228012085,-0.5227176547050476,1.0,0.6499999761581421,0.0,296.0892333984375,410.0,45487.8515625,0.0,13484.8427734375,1.0,283.1499938964844,290.2544860839844,297.88580322265625,300.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759097814559937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2253.4951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841660,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.5328468680381775,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.5611134171485901,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.4144364595413208,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.5611134171485901,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,0.8089131712913513,2.6616804599761963,292.2762145996094,284.95001220703125,299.8727722167969,294.88140869140625,298.5699768066406,298.1932067871094,292.2760925292969,1.0,1.0,0.1691789478063583,0.1691789478063583,1.0,1.0,-5.689288139343262,0.7547385096549988,4.934549808502197,-0.5208783745765686,1.0,0.6499999761581421,0.0,296.0914306640625,410.0,45459.078125,0.0,13484.8525390625,1.0,283.1499938964844,290.2509460449219,297.8824768066406,300.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776154100894928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2255.6796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841720,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.5328468680381775,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.5611134171485901,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.4144364595413208,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,1.0,0.5611134171485901,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2762451171875,0.9990000128746032,0.8089131712913513,2.6616804599761963,292.2762145996094,284.95001220703125,299.8727722167969,294.88140869140625,298.5699768066406,298.1932067871094,292.2760925292969,1.0,1.0,0.1691789478063583,0.1691789478063583,1.0,1.0,-5.689288139343262,0.7547385096549988,4.934549808502197,-0.5208783745765686,1.0,0.6499999761581421,0.0,296.0914306640625,410.0,45459.078125,0.0,13484.8525390625,1.0,283.1499938964844,290.2509460449219,297.8824768066406,300.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776154100894928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2255.6796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841780,298.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.5328473448753357,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.5611138939857483,298.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.4144368171691894,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.5611138939857483,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,0.812113881111145,2.661682844161988,292.27178955078125,284.95001220703125,299.89813232421875,294.8747253417969,298.5679016113281,298.1831970214844,292.2716979980469,1.0,1.0,0.169640839099884,0.169640839099884,1.0,1.0,-5.689292907714844,0.7565659880638123,4.932726860046387,-0.5190365314483643,1.0,0.6499999761581421,0.0,296.0938720703125,410.0,45442.01171875,0.0,13484.861328125,1.0,283.1499938964844,290.2481384277344,297.8760986328125,300.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764583230018616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.91650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2258.400634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841840,298.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.5328473448753357,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.5611138939857483,298.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.4144368171691894,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,1.0,0.5611138939857483,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2718200683594,0.9990000128746032,0.812113881111145,2.661682844161988,292.27178955078125,284.95001220703125,299.89813232421875,294.8747253417969,298.5679016113281,298.1831970214844,292.2716979980469,1.0,1.0,0.169640839099884,0.169640839099884,1.0,1.0,-5.689292907714844,0.7565659880638123,4.932726860046387,-0.5190365314483643,1.0,0.6499999761581421,0.0,296.0938720703125,410.0,45442.01171875,0.0,13484.861328125,1.0,283.1499938964844,290.2481384277344,297.8760986328125,300.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764583230018616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.91650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2258.400634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841900,298.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2699890136719,0.9990000128746032,1.0,0.5328475832939148,298.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2699890136719,0.9990000128746032,1.0,0.5611141324043274,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2699890136719,0.9990000128746032,1.0,0.4144369959831238,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2699890136719,0.9990000128746032,1.0,0.5611141324043274,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2699890136719,0.9990000128746032,0.8138416409492493,2.661684036254883,292.2699890136719,284.95001220703125,299.9117736816406,294.8702392578125,298.5684509277344,298.179931640625,292.2698974609375,1.0,1.0,0.1698717921972274,0.1698717921972274,1.0,1.0,-5.689295768737793,0.7574804425239563,4.931815147399902,-0.5181154012680054,1.0,0.6499999761581421,0.0,296.09503173828125,410.0,45436.12890625,0.0,13484.8662109375,1.0,283.1499938964844,290.2471923828125,297.8717346191406,300.8439025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766427993774414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.4423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2260.051025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17841960,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,1.0,0.5328477621078491,298.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,1.0,0.5611143708229065,298.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,1.0,0.4144371747970581,297.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,1.0,0.5611143708229065,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,0.8156218528747559,2.661684989929199,292.2682800292969,284.95001220703125,299.92596435546875,294.8650207519531,298.56964111328125,298.1773681640625,292.2682189941406,1.0,1.0,0.1700817048549652,0.1700817048549652,1.0,1.0,-5.689298152923584,0.7583169341087341,4.930981159210205,-0.5172727108001709,1.0,0.6499999761581421,0.0,296.0961303710937,410.0,45431.2734375,0.0,13484.87109375,1.0,283.1499938964844,290.24639892578125,297.8667907714844,300.8388977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768613696098328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.93017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2262.006591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842020,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5328482985496521,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5611149072647095,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.4144375622272491,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5611149072647095,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.8193159103393555,2.6616876125335693,292.26519775390625,284.95001220703125,299.9560546875,294.8525085449219,298.5737609863281,298.1740417480469,292.26513671875,1.0,1.0,0.1705015301704406,0.1705015301704406,1.0,1.0,-5.689303398132324,0.7599815726280212,4.929321765899658,-0.5156015753746033,1.0,0.6499999761581421,0.0,296.09783935546875,410.0,45423.890625,0.0,13484.880859375,1.0,283.1499938964844,290.2452087402344,297.8548278808594,300.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773756980895996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.66162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2266.610107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
