time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842080,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5328482985496521,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5611149072647095,298.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.4144375622272491,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5611149072647095,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,0.8193159103393555,2.6616876125335693,292.26519775390625,284.95001220703125,299.9560546875,294.8525085449219,298.5737609863281,298.1740417480469,292.26513671875,1.0,1.0,0.1705015301704406,0.1705015301704406,1.0,1.0,-5.689303398132324,0.7599815726280212,4.929321765899658,-0.5156015753746033,1.0,0.6499999761581421,0.0,296.09783935546875,410.0,45423.890625,0.0,13484.880859375,1.0,283.1499938964844,290.2452087402344,297.8548278808594,300.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773756980895996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.66162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2266.610107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842140,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.5328490734100342,298.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.5611157417297363,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.4144381582736969,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.5611157417297363,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,0.8231439590454102,2.661691427230835,292.2621765136719,284.95001220703125,299.9882507324219,294.8373413085937,298.579833984375,298.1724853515625,292.2621154785156,1.0,1.0,0.1709213554859161,0.1709213554859161,1.0,1.0,-5.689311504364014,0.7616479992866516,4.927663803100586,-0.5139432549476624,1.0,0.6499999761581421,0.0,296.0984802246094,410.0,45418.43359375,0.0,13484.896484375,1.0,283.1499938964844,290.2443542480469,297.8398132324219,300.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777952253818512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.8876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2271.774169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842200,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.5328490734100342,298.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.5611157417297363,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.4144381582736969,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,1.0,0.5611157417297363,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26220703125,0.9990000128746032,0.8231439590454102,2.661691427230835,292.2621765136719,284.95001220703125,299.9882507324219,294.8373413085937,298.579833984375,298.1724853515625,292.2621154785156,1.0,1.0,0.1709213554859161,0.1709213554859161,1.0,1.0,-5.689311504364014,0.7616479992866516,4.927663803100586,-0.5139432549476624,1.0,0.6499999761581421,0.0,296.0984802246094,410.0,45418.43359375,0.0,13484.896484375,1.0,283.1499938964844,290.2443542480469,297.8398132324219,300.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777952253818512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.8876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2271.774169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842260,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.5328500866889954,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.5611168146133423,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.4144389629364013,297.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.5611168146133423,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,0.8270326256752014,2.661696434020996,292.25909423828125,284.95001220703125,300.0223388671875,294.8197326660156,298.5869140625,298.1717529296875,292.259033203125,1.0,1.0,0.1713345497846603,0.1713345497846603,1.0,1.0,-5.689322471618652,0.76329106092453,4.926031589508057,-0.512324333190918,1.0,0.6499999761581421,0.0,296.0979309082031,410.0,45413.52734375,0.0,13484.9169921875,1.0,283.1499938964844,290.2436218261719,297.8226013183594,300.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786256670951843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.68115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2277.8095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842320,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.5328500866889954,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.5611168146133423,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.4144389629364013,297.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,1.0,0.5611168146133423,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2591247558594,0.9990000128746032,0.8270326256752014,2.661696434020996,292.25909423828125,284.95001220703125,300.0223388671875,294.8197326660156,298.5869140625,298.1717529296875,292.259033203125,1.0,1.0,0.1713345497846603,0.1713345497846603,1.0,1.0,-5.689322471618652,0.76329106092453,4.926031589508057,-0.512324333190918,1.0,0.6499999761581421,0.0,296.0979309082031,410.0,45413.52734375,0.0,13484.9169921875,1.0,283.1499938964844,290.2436218261719,297.8226013183594,300.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786256670951843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.68115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2277.8095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842380,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.5328514575958252,298.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.5611182451248169,298.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.4144400060176849,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.5611182451248169,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,0.8309638500213623,2.66170334815979,292.2558288574219,284.95001220703125,300.05816650390625,294.7998352050781,298.5948791503906,298.17169189453125,292.2557373046875,1.0,1.0,0.1717477291822433,0.1717477291822433,1.0,1.0,-5.689336776733398,0.7649355530738831,4.92440128326416,-0.5107247829437256,1.0,0.6499999761581421,0.0,296.0957946777344,410.0,45408.6875,0.0,13484.943359375,1.0,283.1499938964844,290.2428894042969,297.8030700683594,300.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793654203414917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2284.44482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842440,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.5328514575958252,298.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.5611182451248169,298.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.4144400060176849,297.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,1.0,0.5611182451248169,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2558288574219,0.9990000128746032,0.8309638500213623,2.66170334815979,292.2558288574219,284.95001220703125,300.05816650390625,294.7998352050781,298.5948791503906,298.17169189453125,292.2557373046875,1.0,1.0,0.1717477291822433,0.1717477291822433,1.0,1.0,-5.689336776733398,0.7649355530738831,4.92440128326416,-0.5107247829437256,1.0,0.6499999761581421,0.0,296.0957946777344,410.0,45408.6875,0.0,13484.943359375,1.0,283.1499938964844,290.2428894042969,297.8030700683594,300.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793654203414917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2284.44482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842500,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9990000128746032,1.0,0.5328522324562073,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9990000128746032,1.0,0.561119019985199,298.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9990000128746032,1.0,0.4144406020641327,297.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9990000128746032,1.0,0.561119019985199,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.254150390625,0.9990000128746032,0.8329377174377441,2.661707162857056,292.2541198730469,284.95001220703125,300.07666015625,294.7890930175781,298.5990600585937,298.1717834472656,292.2540588378906,1.0,1.0,0.1719543188810348,0.1719543188810348,1.0,1.0,-5.689344882965088,0.7657585740089417,4.923586368560791,-0.5099297165870667,1.0,0.6499999761581421,0.0,296.0943298339844,410.0,45406.23828125,0.0,13484.958984375,1.0,283.1499938964844,290.2425231933594,297.7927551269531,300.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797760367393494,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2288.1298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842560,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523498535156,0.9990000128746032,1.0,0.5328531265258789,298.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523498535156,0.9990000128746032,1.0,0.5611200332641602,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523498535156,0.9990000128746032,1.0,0.4144413471221924,297.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523498535156,0.9990000128746032,1.0,0.5611200332641602,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2523498535156,0.9990000128746032,0.8349179625511169,2.6617116928100586,292.2523193359375,284.95001220703125,300.09552001953125,294.77783203125,298.6034851074219,298.1719970703125,292.25225830078125,1.0,1.0,0.1721637994050979,0.1721637994050979,1.0,1.0,-5.68935489654541,0.7665931582450867,4.922761917114258,-0.5091326236724854,1.0,0.6499999761581421,0.0,296.0921630859375,410.0,45403.59375,0.0,13484.9775390625,1.0,283.1499938964844,290.2421264648437,297.7816162109375,300.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801803350448608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.8037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2291.75927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842620,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.532855212688446,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.5611222386360168,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.4144429564476013,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.5611222386360168,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,0.8388875126838684,2.661722183227539,292.24853515625,284.95001220703125,300.13427734375,294.7539367675781,298.6126403808594,298.172607421875,292.2484436035156,1.0,1.0,0.1725827306509018,0.1725827306509018,1.0,1.0,-5.689376831054688,0.7682652473449707,4.921111583709717,-0.5075485706329346,1.0,0.6499999761581421,0.0,296.0868225097656,410.0,45397.94921875,0.0,13485.01953125,1.0,283.1499938964844,290.2413024902344,297.75799560546875,300.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810252904891968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.11083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2299.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842680,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.532855212688446,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.5611222386360168,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.4144429564476013,297.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,1.0,0.5611222386360168,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2485656738281,0.9990000128746032,0.8388875126838684,2.661722183227539,292.24853515625,284.95001220703125,300.13427734375,294.7539367675781,298.6126403808594,298.172607421875,292.2484436035156,1.0,1.0,0.1725827306509018,0.1725827306509018,1.0,1.0,-5.689376831054688,0.7682652473449707,4.921111583709717,-0.5075485706329346,1.0,0.6499999761581421,0.0,296.0868225097656,410.0,45397.94921875,0.0,13485.01953125,1.0,283.1499938964844,290.2413024902344,297.75799560546875,300.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810252904891968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.11083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2299.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842740,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.5328576564788818,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.5611247420310974,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.4144448339939117,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.5611247420310974,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,0.8428618311882019,2.661734342575073,292.244384765625,284.95001220703125,300.1742248535156,294.72833251953125,298.6222839355469,298.17340087890625,292.2442932128906,1.0,1.0,0.1730016767978668,0.1730016767978668,1.0,1.0,-5.689402103424072,0.7699397206306458,4.919462203979492,-0.5059816241264343,1.0,0.6499999761581421,0.0,296.0800476074219,410.0,45391.41015625,0.0,13485.068359375,1.0,283.1499938964844,290.2403259277344,297.7323913574219,300.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818817496299744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.89306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2307.051513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842800,298.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.5328576564788818,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.5611247420310974,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.4144448339939117,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,1.0,0.5611247420310974,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.244384765625,0.9990000128746032,0.8428618311882019,2.661734342575073,292.244384765625,284.95001220703125,300.1742248535156,294.72833251953125,298.6222839355469,298.17340087890625,292.2442932128906,1.0,1.0,0.1730016767978668,0.1730016767978668,1.0,1.0,-5.689402103424072,0.7699397206306458,4.919462203979492,-0.5059816241264343,1.0,0.6499999761581421,0.0,296.0800476074219,410.0,45391.41015625,0.0,13485.068359375,1.0,283.1499938964844,290.2403259277344,297.7323913574219,300.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818817496299744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.89306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2307.051513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842860,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.5328600406646729,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.5611273050308228,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.4144467115402221,297.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.5611273050308228,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,0.8468345999717712,2.6617462635040283,292.23992919921875,284.95001220703125,300.2151794433594,294.7012023925781,298.6321716308594,298.1742858886719,292.2398376464844,1.0,1.0,0.1733339875936508,0.1733339875936508,1.0,1.0,-5.689427375793457,0.7712814211845398,4.918145656585693,-0.5047552585601807,1.0,0.6499999761581421,0.0,296.07244873046875,410.0,45384.0859375,0.0,13485.1162109375,1.0,283.1499938964844,290.2392272949219,297.7054748535156,300.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827784419059753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.30615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2315.12158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842920,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.5328600406646729,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.5611273050308228,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.4144467115402221,297.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,1.0,0.5611273050308228,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.9990000128746032,0.8468345999717712,2.6617462635040283,292.23992919921875,284.95001220703125,300.2151794433594,294.7012023925781,298.6321716308594,298.1742858886719,292.2398376464844,1.0,1.0,0.1733339875936508,0.1733339875936508,1.0,1.0,-5.689427375793457,0.7712814211845398,4.918145656585693,-0.5047552585601807,1.0,0.6499999761581421,0.0,296.07244873046875,410.0,45384.0859375,0.0,13485.1162109375,1.0,283.1499938964844,290.2392272949219,297.7054748535156,300.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827784419059753,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.30615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2315.12158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17842980,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.5328625440597534,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.5611299276351929,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.4144486486911773,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.5611299276351929,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,0.850803554058075,2.6617586612701416,292.2351989746094,284.95001220703125,300.2569885253906,294.6727905273437,298.64227294921875,298.1752319335937,292.235107421875,1.0,1.0,0.1736662834882736,0.1736662834882736,1.0,1.0,-5.689453125,0.7726131677627563,4.916840076446533,-0.5035433769226074,1.0,0.6499999761581421,0.0,296.06451416015625,410.0,45375.94921875,0.0,13485.166015625,1.0,283.1499938964844,290.2380065917969,297.6772766113281,300.6488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837038040161133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.3623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2323.457763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843040,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.5328625440597534,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.5611299276351929,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.4144486486911773,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,1.0,0.5611299276351929,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2352294921875,0.9990000128746032,0.850803554058075,2.6617586612701416,292.2351989746094,284.95001220703125,300.2569885253906,294.6727905273437,298.64227294921875,298.1752319335937,292.235107421875,1.0,1.0,0.1736662834882736,0.1736662834882736,1.0,1.0,-5.689453125,0.7726131677627563,4.916840076446533,-0.5035433769226074,1.0,0.6499999761581421,0.0,296.06451416015625,410.0,45375.94921875,0.0,13485.166015625,1.0,283.1499938964844,290.2380065917969,297.6772766113281,300.6488037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837038040161133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.3623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2323.457763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843100,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23272705078125,0.9990000128746032,1.0,0.5328637361526489,298.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.23272705078125,0.9990000128746032,1.0,0.5611311793327332,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.23272705078125,0.9990000128746032,1.0,0.4144495725631714,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23272705078125,0.9990000128746032,1.0,0.5611311793327332,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23272705078125,0.9990000128746032,0.8527851104736328,2.6617648601531982,292.2326965332031,284.95001220703125,300.2781677246094,294.6581420898437,298.6474304199219,298.1756896972656,292.2325744628906,1.0,1.0,0.1738324463367462,0.1738324463367462,1.0,1.0,-5.689465999603272,0.7732793092727661,4.916186809539795,-0.5029362440109253,1.0,0.6499999761581421,0.0,296.06060791015625,410.0,45371.484375,0.0,13485.1904296875,1.0,283.1499938964844,290.2373352050781,297.66265869140625,300.6339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841669321060181,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.73974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2327.63232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843160,298.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5328649878501892,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5611324906349182,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.4144505262374878,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,1.0,0.5611324906349182,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2301330566406,0.9990000128746032,0.8547642827033997,2.661770820617676,292.2301025390625,284.95001220703125,300.2994689941406,294.64324951171875,298.652587890625,298.1761779785156,292.2300109863281,1.0,1.0,0.1740001440048217,0.1740001440048217,1.0,1.0,-5.689478874206543,0.7739514112472534,4.91552734375,-0.5023216605186462,1.0,0.6499999761581421,0.0,296.05682373046875,410.0,45366.76953125,0.0,13485.21484375,1.0,283.1499938964844,290.2366027832031,297.6477966308594,300.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846302390098572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.03271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2331.810302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843220,298.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.5328672528266907,298.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.5611348748207092,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.414452314376831,297.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.5611348748207092,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,0.8587146997451782,2.6617822647094727,292.2247314453125,284.95001220703125,300.3424072265625,294.61285400390625,298.6630249023437,298.1771545410156,292.224609375,1.0,1.0,0.1743355691432953,0.1743355691432953,1.0,1.0,-5.689502716064453,0.7752967476844788,4.914206027984619,-0.501085102558136,1.0,0.6499999761581421,0.0,296.0497131347656,410.0,45356.6015625,0.0,13485.2607421875,1.0,283.1499938964844,290.2350769042969,297.61737060546875,300.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855563163757324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2340.16796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843280,298.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.5328672528266907,298.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.5611348748207092,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.414452314376831,297.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,1.0,0.5611348748207092,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247314453125,0.9990000128746032,0.8587146997451782,2.6617822647094727,292.2247314453125,284.95001220703125,300.3424072265625,294.61285400390625,298.6630249023437,298.1771545410156,292.224609375,1.0,1.0,0.1743355691432953,0.1743355691432953,1.0,1.0,-5.689502716064453,0.7752967476844788,4.914206027984619,-0.501085102558136,1.0,0.6499999761581421,0.0,296.0497131347656,410.0,45356.6015625,0.0,13485.2607421875,1.0,283.1499938964844,290.2350769042969,297.61737060546875,300.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855563163757324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2340.16796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843340,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.5328694581985474,298.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.5611371397972107,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.4144540131092071,297.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.5611371397972107,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,0.8626562356948853,2.661793231964112,292.2190856933594,284.95001220703125,300.3856811523437,294.5817565917969,298.6734924316406,298.1781311035156,292.218994140625,1.0,1.0,0.1746709942817688,0.1746709942817688,1.0,1.0,-5.689525604248047,0.7766425609588623,4.912883281707764,-0.4998399019241333,1.0,0.6499999761581421,0.0,296.043212890625,410.0,45345.6796875,0.0,13485.3037109375,1.0,283.1499938964844,290.2333984375,297.5863647460937,300.5557556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864929437637329,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2348.6279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843400,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.5328694581985474,298.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.5611371397972107,298.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.4144540131092071,297.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,1.0,0.5611371397972107,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191162109375,0.9990000128746032,0.8626562356948853,2.661793231964112,292.2190856933594,284.95001220703125,300.3856811523437,294.5817565917969,298.6734924316406,298.1781311035156,292.218994140625,1.0,1.0,0.1746709942817688,0.1746709942817688,1.0,1.0,-5.689525604248047,0.7766425609588623,4.912883281707764,-0.4998399019241333,1.0,0.6499999761581421,0.0,296.043212890625,410.0,45345.6796875,0.0,13485.3037109375,1.0,283.1499938964844,290.2333984375,297.5863647460937,300.5557556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864929437637329,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2348.6279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843460,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.532871425151825,298.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.5611392855644226,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.4144555628299713,297.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.5611392855644226,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,0.8665817975997925,2.6618032455444336,292.2131652832031,284.95001220703125,300.4290466308594,294.5502319335937,298.6839294433594,298.1790466308594,292.2130432128906,1.0,1.0,0.1750387996435165,0.1750387996435165,1.0,1.0,-5.689546585083008,0.7781141996383667,4.91143274307251,-0.4984568059444427,1.0,0.6499999761581421,0.0,296.0376892089844,410.0,45333.66015625,0.0,13485.3447265625,1.0,283.1499938964844,290.2315673828125,297.5548095703125,300.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874086499214172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.49365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2356.906494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843520,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.532871425151825,298.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.5611392855644226,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.4144555628299713,297.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,1.0,0.5611392855644226,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.21319580078125,0.9990000128746032,0.8665817975997925,2.6618032455444336,292.2131652832031,284.95001220703125,300.4290466308594,294.5502319335937,298.6839294433594,298.1790466308594,292.2130432128906,1.0,1.0,0.1750387996435165,0.1750387996435165,1.0,1.0,-5.689546585083008,0.7781141996383667,4.91143274307251,-0.4984568059444427,1.0,0.6499999761581421,0.0,296.0376892089844,410.0,45333.66015625,0.0,13485.3447265625,1.0,283.1499938964844,290.2315673828125,297.5548095703125,300.5232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874086499214172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.49365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2356.906494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843580,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.5328726768493652,298.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.5611405968666077,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.4144565463066101,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.5611405968666077,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,0.8704934120178223,2.6618094444274902,292.2070007324219,284.95001220703125,300.4723815917969,294.5185241699219,298.6943359375,298.179931640625,292.2068786621094,1.0,1.0,0.1754066050052642,0.1754066050052642,1.0,1.0,-5.6895599365234375,0.779588520526886,4.909971714019775,-0.4970248341560364,1.0,0.6499999761581421,0.0,296.0356140136719,410.0,45320.8046875,0.0,13485.369140625,1.0,283.1499938964844,290.2295837402344,297.5230712890625,300.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883120179176331,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.3046875,0.0,149.58847045898438,1895.4371337890625,0.0,2365.080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843640,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.5328726768493652,298.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.5611405968666077,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.4144565463066101,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,1.0,0.5611405968666077,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.9990000128746032,0.8704934120178223,2.6618094444274902,292.2070007324219,284.95001220703125,300.4723815917969,294.5185241699219,298.6943359375,298.179931640625,292.2068786621094,1.0,1.0,0.1754066050052642,0.1754066050052642,1.0,1.0,-5.6895599365234375,0.779588520526886,4.909971714019775,-0.4970248341560364,1.0,0.6499999761581421,0.0,296.0356140136719,410.0,45320.8046875,0.0,13485.369140625,1.0,283.1499938964844,290.2295837402344,297.5230712890625,300.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883120179176331,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.3046875,0.0,149.58847045898438,1895.4371337890625,0.0,2365.080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843700,298.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.9990000128746032,1.0,0.5328730344772339,298.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.9990000128746032,1.0,0.5611409544944763,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.9990000128746032,1.0,0.4144568145275116,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.9990000128746032,1.0,0.5611409544944763,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.9990000128746032,0.8724465370178223,2.661811113357544,292.2038879394531,284.95001220703125,300.4939880371094,294.5026550292969,298.69952392578125,298.1803894042969,292.2037353515625,1.0,1.0,0.1755905002355575,0.1755905002355575,1.0,1.0,-5.689563751220703,0.7803252935409546,4.909238338470459,-0.4962916672229767,1.0,0.6499999761581421,0.0,296.035888671875,410.0,45314.21484375,0.0,13485.3759765625,1.0,283.1499938964844,290.22857666015625,297.5072021484375,300.4739685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788759171962738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2369.12841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843760,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.20074462890625,0.9990000128746032,1.0,0.5328727960586548,298.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20074462890625,0.9990000128746032,1.0,0.5611407160758972,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.20074462890625,0.9990000128746032,1.0,0.4144566357135772,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20074462890625,0.9990000128746032,1.0,0.5611407160758972,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20074462890625,0.9990000128746032,0.8743966221809387,2.6618099212646484,292.2007141113281,284.95001220703125,300.5155029296875,294.48681640625,298.7046813964844,298.1808166503906,292.2005615234375,1.0,1.0,0.1757312417030334,0.1757312417030334,1.0,1.0,-5.689561367034912,0.7808983325958252,4.908662796020508,-0.495692104101181,1.0,0.6499999761581421,0.0,296.0382995605469,410.0,45307.4140625,0.0,13485.3720703125,1.0,283.1499938964844,290.2275085449219,297.4913330078125,300.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891979217529297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.05712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2373.1025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843820,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.5328725576400757,298.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.5611404180526733,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.4144564270973205,297.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.5611404180526733,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,0.878282368183136,2.661808729171753,292.1942138671875,284.95001220703125,300.5581970214844,294.4554138183594,298.7148742675781,298.1816711425781,292.194091796875,1.0,1.0,0.176012709736824,0.176012709736824,1.0,1.0,-5.689558982849121,0.782025158405304,4.907533645629883,-0.4945239722728729,1.0,0.6499999761581421,0.0,296.0422058105469,410.0,45293.29296875,0.0,13485.3662109375,1.0,283.1499938964844,290.225341796875,297.4599609375,300.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900539636611938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2380.860595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843880,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.5328725576400757,298.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.5611404180526733,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.4144564270973205,297.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,1.0,0.5611404180526733,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1942443847656,0.9990000128746032,0.878282368183136,2.661808729171753,292.1942138671875,284.95001220703125,300.5581970214844,294.4554138183594,298.7148742675781,298.1816711425781,292.194091796875,1.0,1.0,0.176012709736824,0.176012709736824,1.0,1.0,-5.689558982849121,0.782025158405304,4.907533645629883,-0.4945239722728729,1.0,0.6499999761581421,0.0,296.0422058105469,410.0,45293.29296875,0.0,13485.3662109375,1.0,283.1499938964844,290.225341796875,297.4599609375,300.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900539636611938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2380.860595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17843940,298.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.5328722596168518,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.5611401200294495,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.4144561886787414,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.5611401200294495,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,0.8821640610694885,2.6618072986602783,292.1877136230469,284.95001220703125,300.6003112792969,294.424560546875,298.7250061035156,298.1825561523437,292.18756103515625,1.0,1.0,0.1762941926717758,0.1762941926717758,1.0,1.0,-5.689555644989014,0.7831518650054932,4.9064040184021,-0.49335378408432,1.0,0.6499999761581421,0.0,296.0462951660156,410.0,45279.02734375,0.0,13485.3603515625,1.0,283.1499938964844,290.2231140136719,297.4287109375,300.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908563613891602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.57958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2388.13818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844000,298.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.5328722596168518,298.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.5611401200294495,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.4144561886787414,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,1.0,0.5611401200294495,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.9990000128746032,0.8821640610694885,2.6618072986602783,292.1877136230469,284.95001220703125,300.6003112792969,294.424560546875,298.7250061035156,298.1825561523437,292.18756103515625,1.0,1.0,0.1762941926717758,0.1762941926717758,1.0,1.0,-5.689555644989014,0.7831518650054932,4.9064040184021,-0.49335378408432,1.0,0.6499999761581421,0.0,296.0462951660156,410.0,45279.02734375,0.0,13485.3603515625,1.0,283.1499938964844,290.2231140136719,297.4287109375,300.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908563613891602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.57958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2388.13818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
