time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844060,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.5328719615936279,298.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.5611398220062256,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.4144559800624847,297.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.5611398220062256,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,0.8860324621200562,2.661805868148804,292.18115234375,284.95001220703125,300.64166259765625,294.39453125,298.73492431640625,298.1834716796875,292.1810302734375,1.0,1.0,0.1766824275255203,0.1766824275255203,1.0,1.0,-5.689553260803223,0.7846937775611877,4.90485954284668,-0.49176025390625,1.0,0.6499999761581421,0.0,296.05126953125,410.0,45264.5,0.0,13485.3544921875,1.0,283.1499938964844,290.2208557128906,297.3984680175781,300.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791617751121521,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.53564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2395.048583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844120,298.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.5328719615936279,298.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.5611398220062256,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.4144559800624847,297.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,1.0,0.5611398220062256,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1811828613281,0.9990000128746032,0.8860324621200562,2.661805868148804,292.18115234375,284.95001220703125,300.64166259765625,294.39453125,298.73492431640625,298.1834716796875,292.1810302734375,1.0,1.0,0.1766824275255203,0.1766824275255203,1.0,1.0,-5.689553260803223,0.7846937775611877,4.90485954284668,-0.49176025390625,1.0,0.6499999761581421,0.0,296.05126953125,410.0,45264.5,0.0,13485.3544921875,1.0,283.1499938964844,290.2208557128906,297.3984680175781,300.3605651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791617751121521,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.53564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2395.048583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844180,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.532871663570404,298.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.5611395239830017,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.4144557118415832,297.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.5611395239830017,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,0.8898900151252747,2.66180419921875,292.17462158203125,284.95001220703125,300.6820678710937,294.36553955078125,298.74468994140625,298.1844177246094,292.17449951171875,1.0,1.0,0.1770706623792648,0.1770706623792648,1.0,1.0,-5.689549922943115,0.7862499952316284,4.903300285339356,-0.4901497662067413,1.0,0.6499999761581421,0.0,296.05645751953125,410.0,45249.875,0.0,13485.3486328125,1.0,283.1499938964844,290.21856689453125,297.3693542480469,300.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923297882080078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2401.515380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844240,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.532871663570404,298.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.5611395239830017,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.4144557118415832,297.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,1.0,0.5611395239830017,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746520996094,0.9990000128746032,0.8898900151252747,2.66180419921875,292.17462158203125,284.95001220703125,300.6820678710937,294.36553955078125,298.74468994140625,298.1844177246094,292.17449951171875,1.0,1.0,0.1770706623792648,0.1770706623792648,1.0,1.0,-5.689549922943115,0.7862499952316284,4.903300285339356,-0.4901497662067413,1.0,0.6499999761581421,0.0,296.05645751953125,410.0,45249.875,0.0,13485.3486328125,1.0,283.1499938964844,290.21856689453125,297.3693542480469,300.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923297882080078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2401.515380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844300,298.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714172363281,0.9990000128746032,1.0,0.5328714847564697,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714172363281,0.9990000128746032,1.0,0.5611393451690674,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714172363281,0.9990000128746032,1.0,0.4144555926322937,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714172363281,0.9990000128746032,1.0,0.5611393451690674,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1714172363281,0.9990000128746032,0.8918160200119019,2.6618034839630127,292.17138671875,284.95001220703125,300.70184326171875,294.3515319824219,298.74951171875,298.1849060058594,292.1712341308594,1.0,1.0,0.177264779806137,0.177264779806137,1.0,1.0,-5.689548492431641,0.7870286107063293,4.902519702911377,-0.4893441498279571,1.0,0.6499999761581421,0.0,296.0590515136719,410.0,45242.58203125,0.0,13485.345703125,1.0,283.1499938964844,290.2174072265625,297.35516357421875,300.31494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926580905914307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2404.498291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844360,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681823730469,0.9990000128746032,1.0,0.5328712463378906,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681823730469,0.9990000128746032,1.0,0.5611391067504883,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681823730469,0.9990000128746032,1.0,0.4144554436206817,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681823730469,0.9990000128746032,1.0,0.5611391067504883,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681823730469,0.9990000128746032,0.8937399387359619,2.661802291870117,292.16815185546875,284.95001220703125,300.7213439941406,294.3379211425781,298.7542419433594,298.1853942871094,292.16802978515625,1.0,1.0,0.1774045675992965,0.1774045675992965,1.0,1.0,-5.68954610824585,0.7876023054122925,4.901944160461426,-0.4887439608573913,1.0,0.6499999761581421,0.0,296.0614624023437,410.0,45235.3359375,0.0,13485.3408203125,1.0,283.1499938964844,290.2162780761719,297.34136962890625,300.30035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929710149765015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.16748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2407.342529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844420,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.532870888710022,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.5611386895179749,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.4144551455974579,297.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.5611386895179749,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,0.897582471370697,2.6618003845214844,292.16180419921875,284.95001220703125,300.75933837890625,294.3119201660156,298.7635498046875,298.1864318847656,292.16168212890625,1.0,1.0,0.1776841431856155,0.1776841431856155,1.0,1.0,-5.689542293548584,0.788724958896637,4.900817394256592,-0.4875727295875549,1.0,0.6499999761581421,0.0,296.0658874511719,410.0,45221.04296875,0.0,13485.3330078125,1.0,283.1499938964844,290.2140197753906,297.31500244140625,300.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935408353805542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2412.523681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844480,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.532870888710022,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.5611386895179749,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.4144551455974579,297.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,1.0,0.5611386895179749,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.9990000128746032,0.897582471370697,2.6618003845214844,292.16180419921875,284.95001220703125,300.75933837890625,294.3119201660156,298.7635498046875,298.1864318847656,292.16168212890625,1.0,1.0,0.1776841431856155,0.1776841431856155,1.0,1.0,-5.689542293548584,0.788724958896637,4.900817394256592,-0.4875727295875549,1.0,0.6499999761581421,0.0,296.0658874511719,410.0,45221.04296875,0.0,13485.3330078125,1.0,283.1499938964844,290.2140197753906,297.31500244140625,300.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935408353805542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2412.523681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844540,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.5328706502914429,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.5611384510993958,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.4144549667835235,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.5611384510993958,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,0.9014189839363098,2.661799430847168,292.1556701660156,284.95001220703125,300.7958374023437,294.287841796875,298.7725524902344,298.18756103515625,292.155517578125,1.0,1.0,0.1779637187719345,0.1779637187719345,1.0,1.0,-5.689540386199951,0.7898477911949158,4.899692535400391,-0.4864115118980407,1.0,0.6499999761581421,0.0,296.069580078125,410.0,45207.25,0.0,13485.3291015625,1.0,283.1499938964844,290.2118530273437,297.2907409667969,300.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940462231636047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.30712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2417.12109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844600,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.5328706502914429,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.5611384510993958,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.4144549667835235,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,1.0,0.5611384510993958,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.9990000128746032,0.9014189839363098,2.661799430847168,292.1556701660156,284.95001220703125,300.7958374023437,294.287841796875,298.7725524902344,298.18756103515625,292.155517578125,1.0,1.0,0.1779637187719345,0.1779637187719345,1.0,1.0,-5.689540386199951,0.7898477911949158,4.899692535400391,-0.4864115118980407,1.0,0.6499999761581421,0.0,296.069580078125,410.0,45207.25,0.0,13485.3291015625,1.0,283.1499938964844,290.2118530273437,297.2907409667969,300.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940462231636047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.30712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2417.12109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844660,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.5328705906867981,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.561138391494751,298.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.4144548773765564,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.561138391494751,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,0.9052524566650392,2.6617987155914307,292.1497497558594,284.95001220703125,300.8306884765625,294.2659912109375,298.78125,298.1887512207031,292.1496276855469,1.0,1.0,0.1781921982765197,0.1781921982765197,1.0,1.0,-5.689539432525635,0.7907726168632507,4.89876651763916,-0.4854595065116882,1.0,0.6499999761581421,0.0,296.0722961425781,410.0,45194.109375,0.0,13485.3271484375,1.0,283.1499938964844,290.2097473144531,297.2685852050781,300.2226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944636344909668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.15673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2420.91943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844720,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.5328705906867981,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.561138391494751,298.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.4144548773765564,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,1.0,0.561138391494751,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1497802734375,0.9990000128746032,0.9052524566650392,2.6617987155914307,292.1497497558594,284.95001220703125,300.8306884765625,294.2659912109375,298.78125,298.1887512207031,292.1496276855469,1.0,1.0,0.1781921982765197,0.1781921982765197,1.0,1.0,-5.689539432525635,0.7907726168632507,4.89876651763916,-0.4854595065116882,1.0,0.6499999761581421,0.0,296.0722961425781,410.0,45194.109375,0.0,13485.3271484375,1.0,283.1499938964844,290.2097473144531,297.2685852050781,300.2226257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944636344909668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.15673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2420.91943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844780,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.5328706502914429,298.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.5611384510993958,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.4144549667835235,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.5611384510993958,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,0.9090846180915833,2.661799192428589,292.1441650390625,284.95001220703125,300.8637084960937,294.2466125488281,298.78961181640625,298.1900329589844,292.14404296875,1.0,1.0,0.178420677781105,0.178420677781105,1.0,1.0,-5.689540386199951,0.7916918992996216,4.897848606109619,-0.4845255315303802,1.0,0.6499999761581421,0.0,296.0740661621094,410.0,45181.77734375,0.0,13485.3291015625,1.0,283.1499938964844,290.2077941894531,297.248779296875,300.201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947808504104614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.60498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2423.806884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844840,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.5328706502914429,298.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.5611384510993958,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.4144549667835235,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,1.0,0.5611384510993958,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.9990000128746032,0.9090846180915833,2.661799192428589,292.1441650390625,284.95001220703125,300.8637084960937,294.2466125488281,298.78961181640625,298.1900329589844,292.14404296875,1.0,1.0,0.178420677781105,0.178420677781105,1.0,1.0,-5.689540386199951,0.7916918992996216,4.897848606109619,-0.4845255315303802,1.0,0.6499999761581421,0.0,296.0740661621094,410.0,45181.77734375,0.0,13485.3291015625,1.0,283.1499938964844,290.2077941894531,297.248779296875,300.201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947808504104614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.60498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2423.806884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844900,298.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.9990000128746032,1.0,0.5328707695007324,298.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.9990000128746032,1.0,0.5611385703086853,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.9990000128746032,1.0,0.4144550561904907,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.9990000128746032,1.0,0.5611385703086853,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1414794921875,0.9990000128746032,0.9110005497932434,2.661799907684326,292.1414489746094,284.95001220703125,300.8794860839844,294.23797607421875,298.7937316894531,298.190673828125,292.1413269042969,1.0,1.0,0.178534910082817,0.178534910082817,1.0,1.0,-5.689541816711426,0.7921518087387085,4.897389888763428,-0.4840614795684814,1.0,0.6499999761581421,0.0,296.07470703125,410.0,45175.828125,0.0,13485.3310546875,1.0,283.1499938964844,290.2068176269531,297.2394714355469,300.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948723435401917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.97607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2424.639892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17844960,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.9990000128746032,1.0,0.5328710079193115,298.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.9990000128746032,1.0,0.5611388087272644,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.9990000128746032,1.0,0.414455235004425,297.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.9990000128746032,1.0,0.5611388087272644,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.138916015625,0.9990000128746032,0.9129173159599304,2.6618010997772217,292.1388854980469,284.95001220703125,300.89471435546875,294.23004150390625,298.79766845703125,298.1913757324219,292.1387939453125,1.0,1.0,0.1786753386259079,0.1786753386259079,1.0,1.0,-5.689544200897217,0.7927111983299255,4.896832942962647,-0.4835042953491211,1.0,0.6499999761581421,0.0,296.074951171875,410.0,45170.35546875,0.0,13485.3359375,1.0,283.1499938964844,290.2059326171875,297.2313537597656,300.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949616312980652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2425.45263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845020,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.532871663570404,298.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.5611395239830017,298.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.4144557416439056,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.5611395239830017,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,0.9167539477348328,2.66180419921875,292.1341247558594,284.95001220703125,300.9235534667969,294.2165832519531,298.8052978515625,298.19287109375,292.1340026855469,1.0,1.0,0.1789561957120895,0.1789561957120895,1.0,1.0,-5.68955135345459,0.7938434481620789,4.895707607269287,-0.4823860228061676,1.0,0.6499999761581421,0.0,296.0747375488281,410.0,45160.3125,0.0,13485.3486328125,1.0,283.1499938964844,290.20428466796875,297.2174377441406,300.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950599193572998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.62158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2426.34765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845080,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.532871663570404,298.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.5611395239830017,298.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.4144557416439056,297.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,1.0,0.5611395239830017,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1341247558594,0.9990000128746032,0.9167539477348328,2.66180419921875,292.1341247558594,284.95001220703125,300.9235534667969,294.2165832519531,298.8052978515625,298.19287109375,292.1340026855469,1.0,1.0,0.1789561957120895,0.1789561957120895,1.0,1.0,-5.68955135345459,0.7938434481620789,4.895707607269287,-0.4823860228061676,1.0,0.6499999761581421,0.0,296.0747375488281,410.0,45160.3125,0.0,13485.3486328125,1.0,283.1499938964844,290.20428466796875,297.2174377441406,300.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950599193572998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.62158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2426.34765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845140,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.5328725576400757,298.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.5611404776573181,298.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.4144564270973205,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.5611404776573181,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,0.9205968379974364,2.661808729171753,292.1298217773437,284.95001220703125,300.95001220703125,294.2065124511719,298.8124694824219,298.1944885253906,292.1297302246094,1.0,1.0,0.1792370378971099,0.1792370378971099,1.0,1.0,-5.689560890197754,0.7949773073196411,4.894583225250244,-0.4812806248664856,1.0,0.6499999761581421,0.0,296.0734558105469,410.0,45151.58984375,0.0,13485.3671875,1.0,283.1499938964844,290.202880859375,297.2066345214844,300.1541442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950365543365479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.40380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2426.13525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845200,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.5328725576400757,298.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.5611404776573181,298.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.4144564270973205,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,1.0,0.5611404776573181,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298217773437,0.9990000128746032,0.9205968379974364,2.661808729171753,292.1298217773437,284.95001220703125,300.95001220703125,294.2065124511719,298.8124694824219,298.1944885253906,292.1297302246094,1.0,1.0,0.1792370378971099,0.1792370378971099,1.0,1.0,-5.689560890197754,0.7949773073196411,4.894583225250244,-0.4812806248664856,1.0,0.6499999761581421,0.0,296.0734558105469,410.0,45151.58984375,0.0,13485.3671875,1.0,283.1499938964844,290.202880859375,297.2066345214844,300.1541442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950365543365479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.40380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2426.13525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845260,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.5328735113143921,298.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.5611414909362793,298.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.4144571721553802,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.5611414909362793,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,0.9290249347686768,2.661813497543335,292.1405029296875,284.95001220703125,300.9741516113281,294.1976013183594,298.85125732421875,298.2373352050781,292.1407470703125,1.0,1.0,0.1794608831405639,0.1794608831405639,1.0,1.0,-5.689570903778076,0.7958895564079285,4.893681049346924,-0.4804056882858276,1.0,0.6499999761581421,0.0,296.07135009765625,410.0,45227.6953125,0.0,13485.3857421875,1.0,283.1499938964844,290.2128601074219,297.1985778808594,300.1477966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795209527015686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.65966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2427.710205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845320,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.5328735113143921,298.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.5611414909362793,298.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.4144571721553802,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,1.0,0.5611414909362793,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1404724121094,0.9990000128746032,0.9290249347686768,2.661813497543335,292.1405029296875,284.95001220703125,300.9741516113281,294.1976013183594,298.85125732421875,298.2373352050781,292.1407470703125,1.0,1.0,0.1794608831405639,0.1794608831405639,1.0,1.0,-5.689570903778076,0.7958895564079285,4.893681049346924,-0.4804056882858276,1.0,0.6499999761581421,0.0,296.07135009765625,410.0,45227.6953125,0.0,13485.3857421875,1.0,283.1499938964844,290.2128601074219,297.1985778808594,300.1477966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795209527015686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.65966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2427.710205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845380,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.5328745245933533,298.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.5611425042152405,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.4144579470157623,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.5611425042152405,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,0.936367690563202,2.661818504333496,292.1481018066406,284.95001220703125,300.9961853027344,294.1873779296875,298.8769226074219,298.2640380859375,292.1482238769531,1.0,1.0,0.1796847283840179,0.1796847283840179,1.0,1.0,-5.689581394195557,0.7967948913574219,4.892786502838135,-0.4795406460762024,1.0,0.6499999761581421,0.0,296.0690002441406,410.0,45275.19921875,0.0,13485.40625,1.0,283.1499938964844,290.22076416015625,297.18994140625,300.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958117723464966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.75,0.0,149.58847045898438,1895.4371337890625,0.0,2433.196533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845440,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.5328745245933533,298.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.5611425042152405,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.4144579470157623,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,1.0,0.5611425042152405,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480712890625,0.9990000128746032,0.936367690563202,2.661818504333496,292.1481018066406,284.95001220703125,300.9961853027344,294.1873779296875,298.8769226074219,298.2640380859375,292.1482238769531,1.0,1.0,0.1796847283840179,0.1796847283840179,1.0,1.0,-5.689581394195557,0.7967948913574219,4.892786502838135,-0.4795406460762024,1.0,0.6499999761581421,0.0,296.0690002441406,410.0,45275.19921875,0.0,13485.40625,1.0,283.1499938964844,290.22076416015625,297.18994140625,300.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958117723464966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.75,0.0,149.58847045898438,1895.4371337890625,0.0,2433.196533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845500,298.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.9990000128746032,1.0,0.5328750610351562,298.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.9990000128746032,1.0,0.5611431002616882,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.9990000128746032,1.0,0.4144583642482757,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.9990000128746032,1.0,0.5611431002616882,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.9990000128746032,0.9397925734519958,2.661821126937866,292.1506652832031,284.95001220703125,301.0064697265625,294.1817932128906,298.8868713378906,298.27392578125,292.1507873535156,1.0,1.0,0.1797966510057449,0.1797966510057449,1.0,1.0,-5.689586639404297,0.7972477674484253,4.89233922958374,-0.4791087806224823,1.0,0.6499999761581421,0.0,296.0677795410156,410.0,45292.3359375,0.0,13485.416015625,1.0,283.1499938964844,290.2236022949219,297.184814453125,300.1387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961626648902893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.0380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2436.39453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845560,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.5328755974769592,298.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.561143696308136,298.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.4144588112831116,298.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.561143696308136,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,0.9431063532829284,2.6618239879608154,292.15264892578125,284.95001220703125,301.0162048339844,294.1759033203125,298.8955383300781,298.28228759765625,292.1527404785156,1.0,1.0,0.1799405515193939,0.1799405515193939,1.0,1.0,-5.6895928382873535,0.7978220582008362,4.891770839691162,-0.4785563051700592,1.0,0.6499999761581421,0.0,296.0665588378906,410.0,45306.40625,0.0,13485.427734375,1.0,283.1499938964844,290.2259521484375,297.1791687011719,300.1343688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965187430381775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.94677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2439.640380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845620,298.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.5328767895698547,298.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.5611449480056763,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.4144597351551056,298.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.5611449480056763,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,0.9494879245758056,2.661829948425293,292.1553039550781,284.95001220703125,301.0342102050781,294.1632385253906,298.909912109375,298.29559326171875,292.15533447265625,1.0,1.0,0.1802283525466919,0.1802283525466919,1.0,1.0,-5.689605236053467,0.7989864349365234,4.890618801116943,-0.477436900138855,1.0,0.6499999761581421,0.0,296.0640869140625,410.0,45327.5078125,0.0,13485.451171875,1.0,283.1499938964844,290.2294311523437,297.1666564941406,300.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972241640090942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2446.07373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845680,298.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.5328767895698547,298.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.5611449480056763,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.4144597351551056,298.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,1.0,0.5611449480056763,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.9990000128746032,0.9494879245758056,2.661829948425293,292.1553039550781,284.95001220703125,301.0342102050781,294.1632385253906,298.909912109375,298.29559326171875,292.15533447265625,1.0,1.0,0.1802283525466919,0.1802283525466919,1.0,1.0,-5.689605236053467,0.7989864349365234,4.890618801116943,-0.477436900138855,1.0,0.6499999761581421,0.0,296.0640869140625,410.0,45327.5078125,0.0,13485.451171875,1.0,283.1499938964844,290.2294311523437,297.1666564941406,300.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972241640090942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2446.07373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845740,298.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.5328774452209473,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.5611456036567688,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.4144602417945862,298.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.5611456036567688,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,0.9529613256454468,2.6618332862854004,292.1561584472656,284.95001220703125,301.0434265136719,294.1556091308594,298.9166259765625,298.3016052246094,292.1561889648437,1.0,1.0,0.1803895235061645,0.1803895235061645,1.0,1.0,-5.68961238861084,0.7996390461921692,4.889973163604736,-0.476810485124588,1.0,0.6499999761581421,0.0,296.0625915527344,410.0,45336.07421875,0.0,13485.46484375,1.0,283.1499938964844,290.2308654785156,297.15899658203125,300.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976062297821045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.84521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2449.56005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845800,298.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15655517578125,0.9990000128746032,1.0,0.5328779816627502,298.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15655517578125,0.9990000128746032,1.0,0.5611461997032166,298.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15655517578125,0.9990000128746032,1.0,0.4144606590270996,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.15655517578125,0.9990000128746032,1.0,0.5611461997032166,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15655517578125,0.9990000128746032,0.9556503891944884,2.6618359088897705,292.15655517578125,284.95001220703125,301.0502624511719,294.1493835449219,298.9213562011719,298.3057556152344,292.1565856933594,1.0,1.0,0.1805161535739898,0.1805161535739898,1.0,1.0,-5.689618110656738,0.8001519441604614,4.889466285705566,-0.4763185679912567,1.0,0.6499999761581421,0.0,296.0614013671875,410.0,45341.42578125,0.0,13485.4755859375,1.0,283.1499938964844,290.2317810058594,297.1526794433594,300.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978983521461487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.8515625,0.0,149.58847045898438,1895.4371337890625,0.0,2452.225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845860,298.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.5328791737556458,298.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.5611474514007568,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.4144615828990936,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.5611474514007568,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,0.9617028832435608,2.661841869354248,292.1570129394531,284.95001220703125,301.0643920898437,294.1343688964844,298.9311218261719,298.3141784667969,292.1570129394531,1.0,1.0,0.1807655394077301,0.1807655394077301,1.0,1.0,-5.689630508422852,0.8011677265167236,4.888463020324707,-0.4753515124320984,1.0,0.6499999761581421,0.0,296.0585327148437,410.0,45351.01953125,0.0,13485.5,1.0,283.1499938964844,290.2333679199219,297.1376953125,300.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985727787017822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2265625,0.0,149.58847045898438,1895.4371337890625,0.0,2458.38330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845920,298.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.5328791737556458,298.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.5611474514007568,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.4144615828990936,298.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,1.0,0.5611474514007568,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.9990000128746032,0.9617028832435608,2.661841869354248,292.1570129394531,284.95001220703125,301.0643920898437,294.1343688964844,298.9311218261719,298.3141784667969,292.1570129394531,1.0,1.0,0.1807655394077301,0.1807655394077301,1.0,1.0,-5.689630508422852,0.8011677265167236,4.888463020324707,-0.4753515124320984,1.0,0.6499999761581421,0.0,296.0585327148437,410.0,45351.01953125,0.0,13485.5,1.0,283.1499938964844,290.2333679199219,297.1376953125,300.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985727787017822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2265625,0.0,149.58847045898438,1895.4371337890625,0.0,2458.38330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17845980,298.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.532880425453186,298.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.5611487627029419,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.41446253657341,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.5611487627029419,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,0.9676713943481444,2.6618480682373047,292.1565246582031,284.95001220703125,301.0766906738281,294.1182556152344,298.9391784667969,298.32110595703125,292.1565246582031,1.0,1.0,0.1810149103403091,0.1810149103403091,1.0,1.0,-5.689643383026123,0.8021790981292725,4.887464046478272,-0.474391222000122,1.0,0.6499999761581421,0.0,296.0554504394531,410.0,45356.0078125,0.0,13485.5244140625,1.0,283.1499938964844,290.2342529296875,297.1213684082031,300.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992127537727356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2464.2294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
