time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846040,298.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.532880425453186,298.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.5611487627029419,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.41446253657341,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,1.0,0.5611487627029419,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565246582031,0.9990000128746032,0.9676713943481444,2.6618480682373047,292.1565246582031,284.95001220703125,301.0766906738281,294.1182556152344,298.9391784667969,298.32110595703125,292.1565246582031,1.0,1.0,0.1810149103403091,0.1810149103403091,1.0,1.0,-5.689643383026123,0.8021790981292725,4.887464046478272,-0.474391222000122,1.0,0.6499999761581421,0.0,296.0554504394531,410.0,45356.0078125,0.0,13485.5244140625,1.0,283.1499938964844,290.2342529296875,297.1213684082031,300.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992127537727356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2464.2294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846100,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.5328810214996338,298.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.5611493587493896,298.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.4144630134105682,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,1.0,0.5611493587493896,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561584472656,0.9990000128746032,0.9706448912620544,2.661851167678833,292.1561584472656,284.95001220703125,301.0821228027344,294.1097717285156,298.9429931640625,298.3243408203125,292.1561279296875,1.0,1.0,0.1811396032571792,0.1811396032571792,1.0,1.0,-5.689650058746338,0.8026849627494812,4.886964797973633,-0.4739111661911011,1.0,0.6499999761581421,0.0,296.05389404296875,410.0,45357.87890625,0.0,13485.5361328125,1.0,283.1499938964844,290.2345886230469,297.1130065917969,300.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995506525039673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2467.3173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846160,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.9990000128746032,1.0,0.5328816175460815,298.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.9990000128746032,1.0,0.5611500144004822,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.9990000128746032,1.0,0.4144634902477264,298.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.9990000128746032,1.0,0.5611500144004822,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.9990000128746032,0.9736092686653136,2.6618540287017822,292.15557861328125,284.95001220703125,301.0871276855469,294.1010437011719,298.9464416503906,298.3273620605469,292.1555480957031,1.0,1.0,0.1812436133623123,0.1812436133623123,1.0,1.0,-5.6896562576293945,0.8031123280525208,4.88654375076294,-0.4735102951526642,1.0,0.6499999761581421,0.0,296.05224609375,410.0,45358.71484375,0.0,13485.548828125,1.0,283.1499938964844,290.2347412109375,297.104248046875,300.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998802065849304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.203125,0.0,149.58847045898438,1895.4371337890625,0.0,2470.32958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846220,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.532882809638977,298.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5611512660980225,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.4144644141197204,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5611512660980225,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,0.9795230627059937,2.66185998916626,292.154052734375,284.95001220703125,301.0958251953125,294.0827941894531,298.9527282714844,298.3329162597656,292.1540222167969,1.0,1.0,0.1814516335725784,0.1814516335725784,1.0,1.0,-5.689668655395508,0.8039575219154358,4.885711193084717,-0.4727192521095276,1.0,0.6499999761581421,0.0,296.048828125,410.0,45358.546875,0.0,13485.572265625,1.0,283.1499938964844,290.2348022460937,297.0860290527344,300.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005436062812805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.00244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2476.39599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846280,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.532882809638977,298.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5611512660980225,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.4144644141197204,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,1.0,0.5611512660980225,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.154052734375,0.9990000128746032,0.9795230627059937,2.66185998916626,292.154052734375,284.95001220703125,301.0958251953125,294.0827941894531,298.9527282714844,298.3329162597656,292.1540222167969,1.0,1.0,0.1814516335725784,0.1814516335725784,1.0,1.0,-5.689668655395508,0.8039575219154358,4.885711193084717,-0.4727192521095276,1.0,0.6499999761581421,0.0,296.048828125,410.0,45358.546875,0.0,13485.572265625,1.0,283.1499938964844,290.2348022460937,297.0860290527344,300.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005436062812805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.00244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2476.39599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846340,298.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.5328840613365173,298.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.5611525774002075,298.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.4144653975963592,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.5611525774002075,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,0.985429346561432,2.6618661880493164,292.1520690917969,284.95001220703125,301.102783203125,294.06353759765625,298.95831298828125,298.33807373046875,292.1520080566406,1.0,1.0,0.1816596388816833,0.1816596388816833,1.0,1.0,-5.6896820068359375,0.8048028349876404,4.884879112243652,-0.4719298183917999,1.0,0.6499999761581421,0.0,296.0452880859375,410.0,45356.140625,0.0,13485.59765625,1.0,283.1499938964844,290.2344665527344,297.0668029785156,300.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012155890464783,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2482.5439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846400,298.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.5328840613365173,298.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.5611525774002075,298.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.4144653975963592,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,1.0,0.5611525774002075,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520690917969,0.9990000128746032,0.985429346561432,2.6618661880493164,292.1520690917969,284.95001220703125,301.102783203125,294.06353759765625,298.95831298828125,298.33807373046875,292.1520080566406,1.0,1.0,0.1816596388816833,0.1816596388816833,1.0,1.0,-5.6896820068359375,0.8048028349876404,4.884879112243652,-0.4719298183917999,1.0,0.6499999761581421,0.0,296.0452880859375,410.0,45356.140625,0.0,13485.59765625,1.0,283.1499938964844,290.2344665527344,297.0668029785156,300.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012155890464783,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2482.5439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846460,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.5328852534294128,298.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.5611538887023926,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.4144663214683532,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.5611538887023926,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,0.9913354516029358,2.661872386932373,292.149658203125,284.95001220703125,301.1080627441406,294.0433044433594,298.9632568359375,298.3428955078125,292.14959716796875,1.0,1.0,0.1818333268165588,0.1818333268165588,1.0,1.0,-5.689694404602051,0.8055137395858765,4.884181022644043,-0.4712761044502258,1.0,0.6499999761581421,0.0,296.0415344238281,410.0,45351.75390625,0.0,13485.6220703125,1.0,283.1499938964844,290.2338562011719,297.046630859375,300.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019002079963684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.38037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2488.8115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846520,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.5328852534294128,298.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.5611538887023926,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.4144663214683532,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,1.0,0.5611538887023926,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.9990000128746032,0.9913354516029358,2.661872386932373,292.149658203125,284.95001220703125,301.1080627441406,294.0433044433594,298.9632568359375,298.3428955078125,292.14959716796875,1.0,1.0,0.1818333268165588,0.1818333268165588,1.0,1.0,-5.689694404602051,0.8055137395858765,4.884181022644043,-0.4712761044502258,1.0,0.6499999761581421,0.0,296.0415344238281,410.0,45351.75390625,0.0,13485.6220703125,1.0,283.1499938964844,290.2338562011719,297.046630859375,300.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019002079963684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.38037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2488.8115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846580,298.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.5328865051269531,298.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.5611551403999329,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.414467304944992,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.5611551403999329,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,0.9972463846206664,2.6618785858154297,292.14678955078125,284.95001220703125,301.1116943359375,294.0221252441406,298.96759033203125,298.3474426269531,292.146728515625,1.0,1.0,0.1820070147514343,0.1820070147514343,1.0,1.0,-5.689707279205322,0.8062206506729126,4.883486747741699,-0.4706279635429382,1.0,0.6499999761581421,0.0,296.03765869140625,410.0,45345.31640625,0.0,13485.646484375,1.0,283.1499938964844,290.2328796386719,297.02545166015625,299.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025892376899719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.97021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2495.121826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846640,298.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.5328865051269531,298.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.5611551403999329,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.414467304944992,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,1.0,0.5611551403999329,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468200683594,0.9990000128746032,0.9972463846206664,2.6618785858154297,292.14678955078125,284.95001220703125,301.1116943359375,294.0221252441406,298.96759033203125,298.3474426269531,292.146728515625,1.0,1.0,0.1820070147514343,0.1820070147514343,1.0,1.0,-5.689707279205322,0.8062206506729126,4.883486747741699,-0.4706279635429382,1.0,0.6499999761581421,0.0,296.03765869140625,410.0,45345.31640625,0.0,13485.646484375,1.0,283.1499938964844,290.2328796386719,297.02545166015625,299.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025892376899719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.97021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2495.121826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846700,298.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.9990000128746032,1.0,0.5328871607780457,298.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.9990000128746032,1.0,0.5611557960510254,298.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.9990000128746032,1.0,0.4144677817821502,298.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.9990000128746032,1.0,0.5611557960510254,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.9990000128746032,1.0,2.661881685256958,292.145263671875,284.95001220703125,301.1129150390625,294.0111999511719,298.9696044921875,298.349609375,292.14520263671875,1.0,1.0,0.182093858718872,0.182093858718872,1.0,1.0,-5.689713954925537,0.8065742254257202,4.883139610290527,-0.4703042507171631,1.0,0.6499999761581421,0.0,296.03570556640625,410.0,45341.5546875,0.0,13485.6591796875,1.0,283.1499938964844,290.2323303222656,297.0145874023437,299.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029435873031616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.15380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2498.3681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846760,298.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1436767578125,0.9990000128746032,1.0,0.5328877568244934,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1436767578125,0.9990000128746032,1.0,0.5611565113067627,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1436767578125,0.9990000128746032,1.0,0.4144682586193084,298.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1436767578125,0.9990000128746032,1.0,0.5611565113067627,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1436767578125,0.9990000128746032,1.0,2.6618847846984863,292.1436767578125,284.95001220703125,301.11376953125,294.0000305175781,298.97149658203125,298.351806640625,292.14361572265625,1.0,1.0,0.1821803152561187,0.1821803152561187,1.0,1.0,-5.689720630645752,0.8069263100624084,4.882794380187988,-0.469982236623764,1.0,0.6499999761581421,0.0,296.0337219238281,410.0,45337.52734375,0.0,13485.671875,1.0,283.1499938964844,290.2317199707031,297.00360107421875,299.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033141493797302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.29638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2501.764404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846820,298.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.5328890681266785,298.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.5611578226089478,298.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.4144692718982696,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.5611578226089478,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,2.661891222000122,292.14013671875,284.95001220703125,301.1142578125,293.97705078125,298.9748229980469,298.3559265136719,292.1400451660156,1.0,1.0,0.182353213429451,0.182353213429451,1.0,1.0,-5.689733982086182,0.8076305389404297,4.882103443145752,-0.4693394303321838,1.0,0.6499999761581421,0.0,296.0296630859375,410.0,45327.76171875,0.0,13485.697265625,1.0,283.1499938964844,290.2302551269531,296.9806213378906,299.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040379285812378,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2508.400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846880,298.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.5328890681266785,298.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.5611578226089478,298.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.4144692718982696,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,0.5611578226089478,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14013671875,0.9990000128746032,1.0,2.661891222000122,292.14013671875,284.95001220703125,301.1142578125,293.97705078125,298.9748229980469,298.3559265136719,292.1400451660156,1.0,1.0,0.182353213429451,0.182353213429451,1.0,1.0,-5.689733982086182,0.8076305389404297,4.882103443145752,-0.4693394303321838,1.0,0.6499999761581421,0.0,296.0296630859375,410.0,45327.76171875,0.0,13485.697265625,1.0,283.1499938964844,290.2302551269531,296.9806213378906,299.9388732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040379285812378,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2508.400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17846940,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.9990000128746032,1.0,0.5328899025917053,298.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.9990000128746032,1.0,0.5611587166786194,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.9990000128746032,1.0,0.4144698977470398,298.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.9990000128746032,1.0,0.5611587166786194,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.9990000128746032,1.0,2.661895275115967,292.1376647949219,284.95001220703125,301.1138000488281,293.9618835449219,298.9766845703125,298.35845947265625,292.1375732421875,1.0,1.0,0.1824638694524765,0.1824638694524765,1.0,1.0,-5.689742565155029,0.8080813884735107,4.881661415100098,-0.4689284563064575,1.0,0.6499999761581421,0.0,296.0270080566406,410.0,45320.58984375,0.0,13485.7138671875,1.0,283.1499938964844,290.2291564941406,296.9654541015625,299.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045005202293396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.0927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2512.6435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847000,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13623046875,0.9990000128746032,1.0,0.5328903198242188,298.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13623046875,0.9990000128746032,1.0,0.5611591935157776,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13623046875,0.9990000128746032,1.0,0.4144702553749084,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13623046875,0.9990000128746032,1.0,0.5611591935157776,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.13623046875,0.9990000128746032,1.0,2.661897659301758,292.1361999511719,284.95001220703125,301.11328125,293.9532165527344,298.9776916503906,298.35986328125,292.1361083984375,1.0,1.0,0.1825261116027832,0.1825261116027832,1.0,1.0,-5.6897478103637695,0.8083350658416748,4.881412506103516,-0.4686973989009857,1.0,0.6499999761581421,0.0,296.0255126953125,410.0,45316.30859375,0.0,13485.72265625,1.0,283.1499938964844,290.228515625,296.956787109375,299.914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047643303871155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2515.06396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847060,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.5328917503356934,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.561160683631897,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.4144713580608368,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.561160683631897,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,2.661904573440552,292.1319580078125,284.95001220703125,301.11083984375,293.9285583496094,298.9800720214844,298.3636169433594,292.1318664550781,1.0,1.0,0.1827582418918609,0.1827582418918609,1.0,1.0,-5.689762115478516,0.8092726469039917,4.880489826202393,-0.4678236544132232,1.0,0.6499999761581421,0.0,296.0214233398437,410.0,45303.25,0.0,13485.7509765625,1.0,283.1499938964844,290.2265014648437,296.9321594238281,299.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055016398429871,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.97314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2521.830810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847120,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.5328917503356934,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.561160683631897,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.4144713580608368,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,0.561160683631897,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319580078125,0.9990000128746032,1.0,2.661904573440552,292.1319580078125,284.95001220703125,301.11083984375,293.9285583496094,298.9800720214844,298.3636169433594,292.1318664550781,1.0,1.0,0.1827582418918609,0.1827582418918609,1.0,1.0,-5.689762115478516,0.8092726469039917,4.880489826202393,-0.4678236544132232,1.0,0.6499999761581421,0.0,296.0214233398437,410.0,45303.25,0.0,13485.7509765625,1.0,283.1499938964844,290.2265014648437,296.9321594238281,299.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055016398429871,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.97314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2521.830810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847180,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.532893180847168,298.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.5611621737480164,298.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.4144724607467651,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.5611621737480164,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,2.661911725997925,292.1273498535156,284.95001220703125,301.10699462890625,293.9031066894531,298.98199462890625,298.3671875,292.12725830078125,1.0,1.0,0.1829903721809387,0.1829903721809387,1.0,1.0,-5.689777374267578,0.8102181553840637,4.87955904006958,-0.4669428765773773,1.0,0.6499999761581421,0.0,296.0173034667969,410.0,45288.59765625,0.0,13485.779296875,1.0,283.1499938964844,290.2242736816406,296.90673828125,299.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806247353553772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2528.67919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847240,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.532893180847168,298.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.5611621737480164,298.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.4144724607467651,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,0.5611621737480164,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.9990000128746032,1.0,2.661911725997925,292.1273498535156,284.95001220703125,301.10699462890625,293.9031066894531,298.98199462890625,298.3671875,292.12725830078125,1.0,1.0,0.1829903721809387,0.1829903721809387,1.0,1.0,-5.689777374267578,0.8102181553840637,4.87955904006958,-0.4669428765773773,1.0,0.6499999761581421,0.0,296.0173034667969,410.0,45288.59765625,0.0,13485.779296875,1.0,283.1499938964844,290.2242736816406,296.90673828125,299.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806247353553772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2528.67919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847300,298.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.9990000128746032,1.0,0.5328938961029053,298.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.9990000128746032,1.0,0.5611629486083984,298.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.9990000128746032,1.0,0.4144730269908905,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.9990000128746032,1.0,0.5611629486083984,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249389648437,0.9990000128746032,1.0,2.661915302276612,292.1249389648437,284.95001220703125,301.10455322265625,293.8901062011719,298.9828186035156,298.3689270019531,292.12481689453125,1.0,1.0,0.1831064373254776,0.1831064373254776,1.0,1.0,-5.689785003662109,0.8106911182403564,4.879093647003174,-0.4665024876594543,1.0,0.6499999761581421,0.0,296.0152282714844,410.0,45280.74609375,0.0,13485.7939453125,1.0,283.1499938964844,290.2230529785156,296.8937683105469,299.84893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066256046295166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.23291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2532.15380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847360,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.9990000128746032,1.0,0.5328945517539978,298.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.9990000128746032,1.0,0.5611636638641357,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.9990000128746032,1.0,0.4144735634326935,298.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.9990000128746032,1.0,0.5611636638641357,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.9990000128746032,1.0,2.6619186401367188,292.1224365234375,284.95001220703125,301.101806640625,293.8769226074219,298.9835205078125,298.3706359863281,292.1223449707031,1.0,1.0,0.1832003444433212,0.1832003444433212,1.0,1.0,-5.689792156219482,0.8110796213150024,4.878712177276611,-0.4661466181278229,1.0,0.6499999761581421,0.0,296.0130615234375,410.0,45272.52734375,0.0,13485.8076171875,1.0,283.1499938964844,290.2218017578125,296.880615234375,299.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070066571235657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.50732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2535.655029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847420,298.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.5328959226608276,298.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.5611650943756104,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.414474606513977,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.5611650943756104,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,2.6619255542755127,292.1171875,284.95001220703125,301.09527587890625,293.8499755859375,298.984619140625,298.3739318847656,292.1170959472656,1.0,1.0,0.1833881586790084,0.1833881586790084,1.0,1.0,-5.6898064613342285,0.8118462562561035,4.877960205078125,-0.4654456079006195,1.0,0.6499999761581421,0.0,296.0087280273437,410.0,45254.9375,0.0,13485.8349609375,1.0,283.1499938964844,290.2190856933594,296.85369873046875,299.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807771623134613,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2542.6875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847480,298.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.5328959226608276,298.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.5611650943756104,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.414474606513977,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,0.5611650943756104,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1172180175781,0.9990000128746032,1.0,2.6619255542755127,292.1171875,284.95001220703125,301.09527587890625,293.8499755859375,298.984619140625,298.3739318847656,292.1170959472656,1.0,1.0,0.1833881586790084,0.1833881586790084,1.0,1.0,-5.6898064613342285,0.8118462562561035,4.877960205078125,-0.4654456079006195,1.0,0.6499999761581421,0.0,296.0087280273437,410.0,45254.9375,0.0,13485.8349609375,1.0,283.1499938964844,290.2190856933594,296.85369873046875,299.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807771623134613,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2542.6875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847540,298.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.5328972935676575,298.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.561166524887085,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.414475679397583,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.561166524887085,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,2.661932468414306,292.1116943359375,284.95001220703125,301.0874938964844,293.8223571777344,298.9853820800781,298.37713623046875,292.111572265625,1.0,1.0,0.1835759878158569,0.1835759878158569,1.0,1.0,-5.689820766448975,0.8126128911972046,4.8772077560424805,-0.4647450149059295,1.0,0.6499999761581421,0.0,296.0043640136719,410.0,45236.078125,0.0,13485.8623046875,1.0,283.1499938964844,290.2161865234375,296.8261413574219,299.7782592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085501194000244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.87060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2549.84765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847600,298.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.5328972935676575,298.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.561166524887085,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.414475679397583,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,0.561166524887085,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1116943359375,0.9990000128746032,1.0,2.661932468414306,292.1116943359375,284.95001220703125,301.0874938964844,293.8223571777344,298.9853820800781,298.37713623046875,292.111572265625,1.0,1.0,0.1835759878158569,0.1835759878158569,1.0,1.0,-5.689820766448975,0.8126128911972046,4.8772077560424805,-0.4647450149059295,1.0,0.6499999761581421,0.0,296.0043640136719,410.0,45236.078125,0.0,13485.8623046875,1.0,283.1499938964844,290.2161865234375,296.8261413574219,299.7782592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085501194000244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.87060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2549.84765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847660,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.5328987240791321,298.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.5611680150032043,298.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.4144767820835113,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.5611680150032043,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,2.66193962097168,292.1058654785156,284.95001220703125,301.0784912109375,293.7940673828125,298.9857177734375,298.38018798828125,292.1057434082031,1.0,1.0,0.1837876290082931,0.1837876290082931,1.0,1.0,-5.689835548400879,0.813473641872406,4.876361846923828,-0.4639506042003631,1.0,0.6499999761581421,0.0,296.00006103515625,410.0,45215.796875,0.0,13485.890625,1.0,283.1499938964844,290.2130432128906,296.7978515625,299.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093329668045044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.6318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2557.052001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847720,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.5328987240791321,298.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.5611680150032043,298.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.4144767820835113,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,0.5611680150032043,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058959960937,0.9990000128746032,1.0,2.66193962097168,292.1058654785156,284.95001220703125,301.0784912109375,293.7940673828125,298.9857177734375,298.38018798828125,292.1057434082031,1.0,1.0,0.1837876290082931,0.1837876290082931,1.0,1.0,-5.689835548400879,0.813473641872406,4.876361846923828,-0.4639506042003631,1.0,0.6499999761581421,0.0,296.00006103515625,410.0,45215.796875,0.0,13485.890625,1.0,283.1499938964844,290.2130432128906,296.7978515625,299.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093329668045044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.6318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2557.052001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847780,298.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.5329001545906067,298.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.5611695051193237,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.4144778847694397,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.5611695051193237,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,2.6619465351104736,292.09979248046875,284.95001220703125,301.0682983398437,293.7651062011719,298.9857788085937,298.38311767578125,292.09967041015625,1.0,1.0,0.1839992851018905,0.1839992851018905,1.0,1.0,-5.689850330352783,0.8143376708030701,4.875512599945068,-0.4631529450416565,1.0,0.6499999761581421,0.0,295.9957275390625,410.0,45194.36328125,0.0,13485.919921875,1.0,283.1499938964844,290.2097473144531,296.7690124511719,299.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101288080215454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.15625,0.0,149.58847045898438,1895.4371337890625,0.0,2564.37939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847840,298.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.5329001545906067,298.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.5611695051193237,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.4144778847694397,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,0.5611695051193237,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0998229980469,0.9990000128746032,1.0,2.6619465351104736,292.09979248046875,284.95001220703125,301.0682983398437,293.7651062011719,298.9857788085937,298.38311767578125,292.09967041015625,1.0,1.0,0.1839992851018905,0.1839992851018905,1.0,1.0,-5.689850330352783,0.8143376708030701,4.875512599945068,-0.4631529450416565,1.0,0.6499999761581421,0.0,295.9957275390625,410.0,45194.36328125,0.0,13485.919921875,1.0,283.1499938964844,290.2097473144531,296.7690124511719,299.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101288080215454,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.15625,0.0,149.58847045898438,1895.4371337890625,0.0,2564.37939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847900,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966796875,0.9990000128746032,1.0,0.532900869846344,298.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966796875,0.9990000128746032,1.0,0.5611702799797058,298.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966796875,0.9990000128746032,1.0,0.414478451013565,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966796875,0.9990000128746032,1.0,0.5611702799797058,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0966796875,0.9990000128746032,1.0,2.66195011138916,292.0966491699219,284.95001220703125,301.06280517578125,293.7504272460937,298.98565673828125,298.3845520019531,292.0965270996094,1.0,1.0,0.184105098247528,0.184105098247528,1.0,1.0,-5.6898579597473145,0.8147698640823364,4.875088214874268,-0.4627538621425628,1.0,0.6499999761581421,0.0,295.9935913085937,410.0,45183.171875,0.0,13485.93359375,1.0,283.1499938964844,290.2080078125,296.7543334960937,299.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810529351234436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.8232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2568.06884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17847960,298.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934753417969,0.9990000128746032,1.0,0.5329015254974365,298.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934753417969,0.9990000128746032,1.0,0.5611709356307983,298.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934753417969,0.9990000128746032,1.0,0.4144789576530456,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934753417969,0.9990000128746032,1.0,0.5611709356307983,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934753417969,0.9990000128746032,1.0,2.661953449249268,292.09344482421875,284.95001220703125,301.0570068359375,293.735595703125,298.9854736328125,298.385986328125,292.09332275390625,1.0,1.0,0.1841698884963989,0.1841698884963989,1.0,1.0,-5.689864635467529,0.8150451183319092,4.874819755554199,-0.4625113606452942,1.0,0.6499999761581421,0.0,295.9913330078125,410.0,45171.6953125,0.0,13485.9462890625,1.0,283.1499938964844,290.20623779296875,296.7395324707031,299.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109322786331177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.43017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2571.781494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
