time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,298.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.5329027771949768,298.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.5611723065376282,298.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.4144799411296844,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.5611723065376282,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,2.661959648132324,292.0867919921875,284.95001220703125,301.0445861816406,293.7054748535156,298.9848022460937,298.3887023925781,292.086669921875,1.0,1.0,0.1842994689941406,0.1842994689941406,1.0,1.0,-5.689877986907959,0.8155763149261475,4.874301433563232,-0.4620453417301178,1.0,0.6499999761581421,0.0,295.98687744140625,410.0,45147.6640625,0.0,13485.9716796875,1.0,283.1499938964844,290.2025146484375,296.7093505859375,299.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117332458496094,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.42626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2579.1640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848080,298.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.5329027771949768,298.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.5611723065376282,298.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.4144799411296844,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,0.5611723065376282,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.9990000128746032,1.0,2.661959648132324,292.0867919921875,284.95001220703125,301.0445861816406,293.7054748535156,298.9848022460937,298.3887023925781,292.086669921875,1.0,1.0,0.1842994689941406,0.1842994689941406,1.0,1.0,-5.689877986907959,0.8155763149261475,4.874301433563232,-0.4620453417301178,1.0,0.6499999761581421,0.0,295.98687744140625,410.0,45147.6640625,0.0,13485.9716796875,1.0,283.1499938964844,290.2025146484375,296.7093505859375,299.6553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117332458496094,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.42626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2579.1640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848140,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0819396972656,0.9990000128746032,1.0,0.5329036712646484,298.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0819396972656,0.9990000128746032,1.0,0.5611732602119446,298.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0819396972656,0.9990000128746032,1.0,0.4144806563854217,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0819396972656,0.9990000128746032,1.0,0.5611732602119446,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0819396972656,0.9990000128746032,1.0,2.6619644165039062,292.0819091796875,284.95001220703125,301.0350341796875,293.6834411621094,298.98419189453125,298.390625,292.0817565917969,1.0,1.0,0.1843927502632141,0.1843927502632141,1.0,1.0,-5.689887523651123,0.8159583806991577,4.873929023742676,-0.461709976196289,1.0,0.6499999761581421,0.0,295.9836730957031,410.0,45129.875,0.0,13485.990234375,1.0,283.1499938964844,290.19976806640625,296.6874084472656,299.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123220801353455,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.84228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2584.59375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848200,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0800170898437,0.9990000128746032,1.0,0.5329040288925171,298.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0800170898437,0.9990000128746032,1.0,0.5611736178398132,298.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0800170898437,0.9990000128746032,1.0,0.4144809246063232,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0800170898437,0.9990000128746032,1.0,0.5611736178398132,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0800170898437,0.9990000128746032,1.0,2.66196608543396,292.0799865722656,284.95001220703125,301.0311584472656,293.6748046875,298.9839172363281,298.3913879394531,292.079833984375,1.0,1.0,0.1844290345907211,0.1844290345907211,1.0,1.0,-5.689891338348389,0.8161069750785828,4.873784065246582,-0.4615794420242309,1.0,0.6499999761581421,0.0,295.982421875,410.0,45122.8359375,0.0,13485.9970703125,1.0,283.1499938964844,290.1986694335937,296.6788024902344,299.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125543594360352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.25927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2586.736083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848260,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.5329053997993469,298.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.5611750483512878,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.4144819676876068,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.5611750483512878,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,2.661972761154175,292.0728759765625,284.95001220703125,301.0167236328125,293.64361572265625,298.9826354980469,298.3939208984375,292.0727233886719,1.0,1.0,0.1846138834953308,0.1846138834953308,1.0,1.0,-5.689905166625977,0.8168558478355408,4.873049259185791,-0.4608946442604065,1.0,0.6499999761581421,0.0,295.97821044921875,410.0,45096.6171875,0.0,13486.0244140625,1.0,283.1499938964844,290.1946105957031,296.6475830078125,299.590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133684396743774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2594.2470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848320,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.5329053997993469,298.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.5611750483512878,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.4144819676876068,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,0.5611750483512878,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0729064941406,0.9990000128746032,1.0,2.661972761154175,292.0728759765625,284.95001220703125,301.0167236328125,293.64361572265625,298.9826354980469,298.3939208984375,292.0727233886719,1.0,1.0,0.1846138834953308,0.1846138834953308,1.0,1.0,-5.689905166625977,0.8168558478355408,4.873049259185791,-0.4608946442604065,1.0,0.6499999761581421,0.0,295.97821044921875,410.0,45096.6171875,0.0,13486.0244140625,1.0,283.1499938964844,290.1946105957031,296.6475830078125,299.590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133684396743774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2594.2470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848380,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.532906711101532,298.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.5611764192581177,298.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.4144830107688904,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.5611764192581177,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,2.6619794368743896,292.0655822753906,284.95001220703125,301.0013427734375,293.6119384765625,298.98114013671875,298.3963928222656,292.0654296875,1.0,1.0,0.1847987323999405,0.1847987323999405,1.0,1.0,-5.6899189949035645,0.8176116347312927,4.872307777404785,-0.4602021276950836,1.0,0.6499999761581421,0.0,295.9740295410156,410.0,45069.62890625,0.0,13486.05078125,1.0,283.1499938964844,290.1904296875,296.6159973144531,299.5565795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141975998878479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.2099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.90087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848440,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.532906711101532,298.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.5611764192581177,298.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.4144830107688904,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,0.5611764192581177,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.06561279296875,0.9990000128746032,1.0,2.6619794368743896,292.0655822753906,284.95001220703125,301.0013427734375,293.6119384765625,298.98114013671875,298.3963928222656,292.0654296875,1.0,1.0,0.1847987323999405,0.1847987323999405,1.0,1.0,-5.6899189949035645,0.8176116347312927,4.872307777404785,-0.4602021276950836,1.0,0.6499999761581421,0.0,295.9740295410156,410.0,45069.62890625,0.0,13486.05078125,1.0,283.1499938964844,290.1904296875,296.6159973144531,299.5565795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141975998878479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.2099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.90087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848500,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0618896484375,0.9990000128746032,1.0,0.5329073667526245,298.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0618896484375,0.9990000128746032,1.0,0.561177134513855,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0618896484375,0.9990000128746032,1.0,0.4144835174083709,298.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0618896484375,0.9990000128746032,1.0,0.561177134513855,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0618896484375,0.9990000128746032,1.0,2.661982536315918,292.0618591308594,284.95001220703125,300.9933166503906,293.5959167480469,298.98028564453125,298.3976135253906,292.06170654296875,1.0,1.0,0.1848911494016647,0.1848911494016647,1.0,1.0,-5.6899261474609375,0.817989706993103,4.871936321258545,-0.4598551392555237,1.0,0.6499999761581421,0.0,295.97198486328125,410.0,45055.7265625,0.0,13486.064453125,1.0,283.1499938964844,290.1882629394531,296.6000061035156,299.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146132826805115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.32861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2605.739990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848560,298.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.9990000128746032,1.0,0.5329079627990723,298.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.9990000128746032,1.0,0.5611777305603027,298.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.9990000128746032,1.0,0.4144839644432068,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.9990000128746032,1.0,0.5611777305603027,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05810546875,0.9990000128746032,1.0,2.6619856357574463,292.0580749511719,284.95001220703125,300.9850769042969,293.5798034667969,298.9793701171875,298.3988037109375,292.05792236328125,1.0,1.0,0.1849476844072342,0.1849476844072342,1.0,1.0,-5.689932346343994,0.818230390548706,4.871701717376709,-0.4596449434757232,1.0,0.6499999761581421,0.0,295.96990966796875,410.0,45041.5859375,0.0,13486.076171875,1.0,283.1499938964844,290.1860656738281,296.5839233398437,299.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150299191474915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.39794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2609.58837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848620,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.532909095287323,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.561178982257843,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.4144848585128784,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.561178982257843,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,2.6619913578033447,292.05029296875,284.95001220703125,300.96795654296875,293.5472412109375,298.9772644042969,298.4010925292969,292.05010986328125,1.0,1.0,0.1850607693195343,0.1850607693195343,1.0,1.0,-5.689944267272949,0.8186947107315063,4.871249675750732,-0.4592401087284088,1.0,0.6499999761581421,0.0,295.9657897949219,410.0,45012.33203125,0.0,13486.0986328125,1.0,283.1499938964844,290.1815185546875,296.55126953125,299.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158537149429321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.34814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2617.200927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848680,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.532909095287323,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.561178982257843,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.4144848585128784,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,0.561178982257843,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0503234863281,0.9990000128746032,1.0,2.6619913578033447,292.05029296875,284.95001220703125,300.96795654296875,293.5472412109375,298.9772644042969,298.4010925292969,292.05010986328125,1.0,1.0,0.1850607693195343,0.1850607693195343,1.0,1.0,-5.689944267272949,0.8186947107315063,4.871249675750732,-0.4592401087284088,1.0,0.6499999761581421,0.0,295.9657897949219,410.0,45012.33203125,0.0,13486.0986328125,1.0,283.1499938964844,290.1815185546875,296.55126953125,299.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158537149429321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.34814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2617.200927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848740,298.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.5329102277755737,298.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.5611801743507385,298.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.41448575258255,298.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.5611801743507385,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,2.661997079849243,292.0423889160156,284.95001220703125,300.95001220703125,293.5142822265625,298.9750366210937,298.4033508300781,292.0422058105469,1.0,1.0,0.1851738393306732,0.1851738393306732,1.0,1.0,-5.689956188201904,0.8191584944725037,4.870797634124756,-0.4588348865509033,1.0,0.6499999761581421,0.0,295.9617614746094,410.0,44982.5546875,0.0,13486.1220703125,1.0,283.1499938964844,290.1769104003906,296.51837158203125,299.45281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166959881782532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2624.987548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848800,298.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.5329102277755737,298.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.5611801743507385,298.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.41448575258255,298.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,0.5611801743507385,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.9990000128746032,1.0,2.661997079849243,292.0423889160156,284.95001220703125,300.95001220703125,293.5142822265625,298.9750366210937,298.4033508300781,292.0422058105469,1.0,1.0,0.1851738393306732,0.1851738393306732,1.0,1.0,-5.689956188201904,0.8191584944725037,4.870797634124756,-0.4588348865509033,1.0,0.6499999761581421,0.0,295.9617614746094,410.0,44982.5546875,0.0,13486.1220703125,1.0,283.1499938964844,290.1769104003906,296.51837158203125,299.45281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166959881782532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2624.987548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848860,298.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.532911479473114,298.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.5611814260482788,298.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.414486676454544,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.5611814260482788,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,2.6620030403137207,292.0339050292969,284.95001220703125,300.9296875,293.4790344238281,298.9720764160156,298.40545654296875,292.0337219238281,1.0,1.0,0.1853491812944412,0.1853491812944412,1.0,1.0,-5.689969062805176,0.8198682069778442,4.870100498199463,-0.458181619644165,1.0,0.6499999761581421,0.0,295.95806884765625,410.0,44949.92578125,0.0,13486.1455078125,1.0,283.1499938964844,290.171875,296.4832458496094,299.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176527619361877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2633.83740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848920,298.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.532911479473114,298.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.5611814260482788,298.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.414486676454544,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,0.5611814260482788,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.033935546875,0.9990000128746032,1.0,2.6620030403137207,292.0339050292969,284.95001220703125,300.9296875,293.4790344238281,298.9720764160156,298.40545654296875,292.0337219238281,1.0,1.0,0.1853491812944412,0.1853491812944412,1.0,1.0,-5.689969062805176,0.8198682069778442,4.870100498199463,-0.458181619644165,1.0,0.6499999761581421,0.0,295.95806884765625,410.0,44949.92578125,0.0,13486.1455078125,1.0,283.1499938964844,290.171875,296.4832458496094,299.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176527619361877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2633.83740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17848980,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.5329126119613647,298.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.5611826777458191,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.4144876003265381,298.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.5611826777458191,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,2.6620090007781982,292.0246887207031,284.95001220703125,300.9056396484375,293.4398498535156,298.9682922363281,298.407470703125,292.0245056152344,1.0,1.0,0.185524508357048,0.185524508357048,1.0,1.0,-5.689980983734131,0.8205857872962952,4.8693952560424805,-0.4575185179710388,1.0,0.6499999761581421,0.0,295.9545593261719,410.0,44913.94140625,0.0,13486.1689453125,1.0,283.1499938964844,290.1663818359375,296.445068359375,299.3758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188432455062866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.40576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2644.856201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849040,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.5329126119613647,298.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.5611826777458191,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.4144876003265381,298.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,0.5611826777458191,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02471923828125,0.9990000128746032,1.0,2.6620090007781982,292.0246887207031,284.95001220703125,300.9056396484375,293.4398498535156,298.9682922363281,298.407470703125,292.0245056152344,1.0,1.0,0.185524508357048,0.185524508357048,1.0,1.0,-5.689980983734131,0.8205857872962952,4.8693952560424805,-0.4575185179710388,1.0,0.6499999761581421,0.0,295.9545593261719,410.0,44913.94140625,0.0,13486.1689453125,1.0,283.1499938964844,290.1663818359375,296.445068359375,299.3758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188432455062866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.40576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2644.856201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849100,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.9990000128746032,1.0,0.5329132080078125,298.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.9990000128746032,1.0,0.5611832737922668,298.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.9990000128746032,1.0,0.4144880473613739,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.9990000128746032,1.0,0.5611832737922668,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0198669433594,0.9990000128746032,1.0,2.6620118618011475,292.01983642578125,284.95001220703125,300.8923034667969,293.4188842773437,298.9660949707031,298.408447265625,292.0196228027344,1.0,1.0,0.1856121718883514,0.1856121718883514,1.0,1.0,-5.689987182617188,0.8209447264671326,4.86904239654541,-0.4571861624717712,1.0,0.6499999761581421,0.0,295.95281982421875,410.0,44894.828125,0.0,13486.1806640625,1.0,283.1499938964844,290.1634521484375,296.42486572265625,299.35479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195142149925232,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.11181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2651.0693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849160,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9990000128746032,1.0,0.5329137444496155,298.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9990000128746032,1.0,0.5611838102340698,298.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9990000128746032,1.0,0.4144884645938873,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9990000128746032,1.0,0.5611838102340698,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01470947265625,0.9990000128746032,1.0,2.6620144844055176,292.0146789550781,284.95001220703125,300.8781433105469,293.3970947265625,298.9635925292969,298.4093322753906,292.01446533203125,1.0,1.0,0.1856808066368103,0.1856808066368103,1.0,1.0,-5.689992427825928,0.8212306499481201,4.868762016296387,-0.4569257497787475,1.0,0.6499999761581421,0.0,295.9511413574219,410.0,44874.31640625,0.0,13486.19140625,1.0,283.1499938964844,290.1603088378906,296.4032897949219,299.332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201805949211121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.37353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2657.242431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849220,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5329147577285767,298.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5611848831176758,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.4144892394542694,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5611848831176758,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,2.6620194911956787,292.0037841796875,284.95001220703125,300.8474426269531,293.3511962890625,298.9579467773437,298.41094970703125,292.0035705566406,1.0,1.0,0.1858180612325668,0.1858180612325668,1.0,1.0,-5.690003395080566,0.8217934966087341,4.868209838867188,-0.4564124941825866,1.0,0.6499999761581421,0.0,295.9478454589844,410.0,44830.88671875,0.0,13486.2119140625,1.0,283.1499938964844,290.15362548828125,296.3576965332031,299.2844543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215623497962952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2670.049560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849280,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5329147577285767,298.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5611848831176758,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.4144892394542694,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5611848831176758,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,2.6620194911956787,292.0037841796875,284.95001220703125,300.8474426269531,293.3511962890625,298.9579467773437,298.41094970703125,292.0035705566406,1.0,1.0,0.1858180612325668,0.1858180612325668,1.0,1.0,-5.690003395080566,0.8217934966087341,4.868209838867188,-0.4564124941825866,1.0,0.6499999761581421,0.0,295.9478454589844,410.0,44830.88671875,0.0,13486.2119140625,1.0,283.1499938964844,290.15362548828125,296.3576965332031,299.2844543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215623497962952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2670.049560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849340,298.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9946594238281,0.9990000128746032,1.0,0.5329155325889587,298.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9946594238281,0.9990000128746032,1.0,0.5611857175827026,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9946594238281,0.9990000128746032,1.0,0.4144898653030395,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9946594238281,0.9990000128746032,1.0,0.5611857175827026,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9946594238281,0.9990000128746032,1.0,2.6620235443115234,291.9945983886719,284.95001220703125,300.82080078125,293.3124389648437,298.952880859375,298.412109375,291.9943542480469,1.0,1.0,0.1859278827905655,0.1859278827905655,1.0,1.0,-5.690011978149414,0.8222435712814331,4.867768287658691,-0.4560005962848663,1.0,0.6499999761581421,0.0,295.9453125,410.0,44793.984375,0.0,13486.2275390625,1.0,283.1499938964844,290.1479187011719,296.3193054199219,299.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227157592773438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2680.7470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849400,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922180175781,0.9990000128746032,1.0,0.5329157114028931,298.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922180175781,0.9990000128746032,1.0,0.5611859560012817,298.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922180175781,0.9990000128746032,1.0,0.4144900143146515,298.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922180175781,0.9990000128746032,1.0,0.5611859560012817,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922180175781,0.9990000128746032,1.0,2.66202449798584,291.9921569824219,284.95001220703125,300.8138427734375,293.302490234375,298.9515075683594,298.412353515625,291.9919128417969,1.0,1.0,0.1859553307294845,0.1859553307294845,1.0,1.0,-5.690013885498047,0.822356104850769,4.867657661437988,-0.455897182226181,1.0,0.6499999761581421,0.0,295.9447326660156,410.0,44784.18359375,0.0,13486.2314453125,1.0,283.1499938964844,290.1464233398437,296.3092041015625,299.2333374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229864835739136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.86376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2683.259033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849460,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.5329166650772095,298.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.5611869096755981,298.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.4144907593727112,298.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.5611869096755981,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,2.662029266357422,291.9798889160156,284.95001220703125,300.7776184082031,293.2513732910156,298.9443054199219,298.41357421875,291.9796142578125,1.0,1.0,0.1860864758491516,0.1860864758491516,1.0,1.0,-5.690023422241211,0.8228945136070251,4.867129325866699,-0.4554036259651184,1.0,0.6499999761581421,0.0,295.9417724609375,410.0,44734.515625,0.0,13486.2509765625,1.0,283.1499938964844,290.13873291015625,296.25830078125,299.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244423866271973,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.78662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2696.773193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849520,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.5329166650772095,298.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.5611869096755981,298.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.4144907593727112,298.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,0.5611869096755981,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9799194335937,0.9990000128746032,1.0,2.662029266357422,291.9798889160156,284.95001220703125,300.7776184082031,293.2513732910156,298.9443054199219,298.41357421875,291.9796142578125,1.0,1.0,0.1860864758491516,0.1860864758491516,1.0,1.0,-5.690023422241211,0.8228945136070251,4.867129325866699,-0.4554036259651184,1.0,0.6499999761581421,0.0,295.9417724609375,410.0,44734.515625,0.0,13486.2509765625,1.0,283.1499938964844,290.13873291015625,296.25830078125,299.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244423866271973,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.78662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2696.773193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849580,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.5329175591468811,298.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.5611878633499146,298.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.4144914448261261,298.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.5611878633499146,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,2.6620335578918457,291.96697998046875,284.95001220703125,300.7390441894531,293.1982116699219,298.9364624023437,298.4145812988281,291.9667053222656,1.0,1.0,0.1862176209688186,0.1862176209688186,1.0,1.0,-5.690032958984375,0.8234320878982544,4.86660099029541,-0.4549084007740021,1.0,0.6499999761581421,0.0,295.9389953613281,410.0,44682.11328125,0.0,13486.2685546875,1.0,283.1499938964844,290.1306457519531,296.2052917480469,299.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259163498878479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,2710.46484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849640,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.5329175591468811,298.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.5611878633499146,298.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.4144914448261261,298.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,0.5611878633499146,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.967041015625,0.9990000128746032,1.0,2.6620335578918457,291.96697998046875,284.95001220703125,300.7390441894531,293.1982116699219,298.9364624023437,298.4145812988281,291.9667053222656,1.0,1.0,0.1862176209688186,0.1862176209688186,1.0,1.0,-5.690032958984375,0.8234320878982544,4.86660099029541,-0.4549084007740021,1.0,0.6499999761581421,0.0,295.9389953613281,410.0,44682.11328125,0.0,13486.2685546875,1.0,283.1499938964844,290.1306457519531,296.2052917480469,299.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259163498878479,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,2710.46484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849700,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9604187011719,0.9990000128746032,1.0,0.5329180359840393,298.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9604187011719,0.9990000128746032,1.0,0.5611883401870728,298.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9604187011719,0.9990000128746032,1.0,0.4144918024539947,298.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9604187011719,0.9990000128746032,1.0,0.5611883401870728,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9604187011719,0.9990000128746032,1.0,2.6620359420776367,291.9603576660156,284.95001220703125,300.718994140625,293.1709899902344,298.9323425292969,298.4150390625,291.9600830078125,1.0,1.0,0.1862831860780716,0.1862831860780716,1.0,1.0,-5.690037727355957,0.8237009048461914,4.866336822509766,-0.4546600878238678,1.0,0.6499999761581421,0.0,295.93768310546875,410.0,44655.203125,0.0,13486.27734375,1.0,283.1499938964844,290.12646484375,296.1782531738281,299.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266691565513611,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2717.461181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849760,298.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.95361328125,0.9990000128746032,1.0,0.5329184532165527,298.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.95361328125,0.9990000128746032,1.0,0.561188817024231,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.95361328125,0.9990000128746032,1.0,0.414492130279541,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95361328125,0.9990000128746032,1.0,0.561188817024231,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.95361328125,0.9990000128746032,1.0,2.6620380878448486,291.9535522460937,284.95001220703125,300.69842529296875,293.14337158203125,298.9280090332031,298.4154052734375,291.9532470703125,1.0,1.0,0.1863573491573333,0.1863573491573333,1.0,1.0,-5.690042018890381,0.8240026831626892,4.866039752960205,-0.4543778300285339,1.0,0.6499999761581421,0.0,295.9364318847656,410.0,44627.421875,0.0,13486.2861328125,1.0,283.1499938964844,290.1221618652344,296.150634765625,299.06512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274069428443909,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2724.3203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849820,298.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.5329192876815796,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.5611897110939026,298.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.4144927859306335,298.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.5611897110939026,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,2.6620421409606934,291.9396057128906,284.95001220703125,300.656005859375,293.0872497558594,298.9189758300781,298.4160461425781,291.9393005371094,1.0,1.0,0.1865056753158569,0.1865056753158569,1.0,1.0,-5.690051078796387,0.8246104121208191,4.865440845489502,-0.4538074135780334,1.0,0.6499999761581421,0.0,295.9341125488281,410.0,44570.390625,0.0,13486.302734375,1.0,283.1499938964844,290.1133117675781,296.0945129394531,299.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288752436637878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.578125,0.0,149.58847045898438,1895.4371337890625,0.0,2737.9775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849880,298.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.5329192876815796,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.5611897110939026,298.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.4144927859306335,298.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,0.5611897110939026,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396667480469,0.9990000128746032,1.0,2.6620421409606934,291.9396057128906,284.95001220703125,300.656005859375,293.0872497558594,298.9189758300781,298.4160461425781,291.9393005371094,1.0,1.0,0.1865056753158569,0.1865056753158569,1.0,1.0,-5.690051078796387,0.8246104121208191,4.865440845489502,-0.4538074135780334,1.0,0.6499999761581421,0.0,295.9341125488281,410.0,44570.390625,0.0,13486.302734375,1.0,283.1499938964844,290.1133117675781,296.0945129394531,299.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288752436637878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.578125,0.0,149.58847045898438,1895.4371337890625,0.0,2737.9775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17849940,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.5329200625419617,298.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.5611905455589294,298.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.4144934117794037,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.5611905455589294,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,2.662046194076538,291.9252014160156,284.95001220703125,300.6120910644531,293.0301818847656,298.909423828125,298.4164428710937,291.9248962402344,1.0,1.0,0.1866540163755417,0.1866540163755417,1.0,1.0,-5.690059661865234,0.8252182602882385,4.864840984344482,-0.4532339572906494,1.0,0.6499999761581421,0.0,295.9319763183594,410.0,44511.375,0.0,13486.318359375,1.0,283.1499938964844,290.1041564941406,296.0373840332031,298.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303188681602478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.17431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2751.414306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
