time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.5329200625419617,298.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.5611905455589294,298.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.4144934117794037,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,0.5611905455589294,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252624511719,0.9990000128746032,1.0,2.662046194076538,291.9252014160156,284.95001220703125,300.6120910644531,293.0301818847656,298.909423828125,298.4164428710937,291.9248962402344,1.0,1.0,0.1866540163755417,0.1866540163755417,1.0,1.0,-5.690059661865234,0.8252182602882385,4.864840984344482,-0.4532339572906494,1.0,0.6499999761581421,0.0,295.9319763183594,410.0,44511.375,0.0,13486.318359375,1.0,283.1499938964844,290.1041564941406,296.0373840332031,298.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303188681602478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.17431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2751.414306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850060,298.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.5329207181930542,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.561191201210022,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.4144938886165619,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.561191201210022,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,2.6620492935180664,291.9104919433594,284.95001220703125,300.56695556640625,292.9725952148437,298.8995361328125,298.4167175292969,291.9101867675781,1.0,1.0,0.1867226660251617,0.1867226660251617,1.0,1.0,-5.690065860748291,0.825510561466217,4.864555358886719,-0.4529730379581451,1.0,0.6499999761581421,0.0,295.9298400878906,410.0,44451.0,0.0,13486.3310546875,1.0,283.1499938964844,290.09478759765625,295.979736328125,298.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317455053329468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2764.70068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850120,298.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.5329207181930542,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.561191201210022,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.4144938886165619,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,0.561191201210022,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105529785156,0.9990000128746032,1.0,2.6620492935180664,291.9104919433594,284.95001220703125,300.56695556640625,292.9725952148437,298.8995361328125,298.4167175292969,291.9101867675781,1.0,1.0,0.1867226660251617,0.1867226660251617,1.0,1.0,-5.690065860748291,0.825510561466217,4.864555358886719,-0.4529730379581451,1.0,0.6499999761581421,0.0,295.9298400878906,410.0,44451.0,0.0,13486.3310546875,1.0,283.1499938964844,290.09478759765625,295.979736328125,298.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317455053329468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2764.70068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850180,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.5329212546348572,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.5611917972564697,298.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.4144943356513977,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.5611917972564697,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,2.662052154541016,291.8959655761719,284.95001220703125,300.5208740234375,292.9148254394531,298.88922119140625,298.41680908203125,291.8956604003906,1.0,1.0,0.1867913156747818,0.1867913156747818,1.0,1.0,-5.690072059631348,0.8257928490638733,4.864279270172119,-0.4527186453342438,1.0,0.6499999761581421,0.0,295.927978515625,410.0,44392.12109375,0.0,13486.3427734375,1.0,283.1499938964844,290.0855712890625,295.92193603515625,298.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331431150436401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2777.724365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850240,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.5329212546348572,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.5611917972564697,298.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.4144943356513977,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,0.5611917972564697,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8960266113281,0.9990000128746032,1.0,2.662052154541016,291.8959655761719,284.95001220703125,300.5208740234375,292.9148254394531,298.88922119140625,298.41680908203125,291.8956604003906,1.0,1.0,0.1867913156747818,0.1867913156747818,1.0,1.0,-5.690072059631348,0.8257928490638733,4.864279270172119,-0.4527186453342438,1.0,0.6499999761581421,0.0,295.927978515625,410.0,44392.12109375,0.0,13486.3427734375,1.0,283.1499938964844,290.0855712890625,295.92193603515625,298.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331431150436401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2777.724365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850300,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.889404296875,0.9990000128746032,1.0,0.532921552658081,298.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.889404296875,0.9990000128746032,1.0,0.5611920952796936,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.889404296875,0.9990000128746032,1.0,0.4144945442676544,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.889404296875,0.9990000128746032,1.0,0.5611920952796936,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.889404296875,0.9990000128746032,1.0,2.6620535850524902,291.88934326171875,284.95001220703125,300.49755859375,292.885986328125,298.88409423828125,298.4169006347656,291.8890380859375,1.0,1.0,0.1868256330490112,0.1868256330490112,1.0,1.0,-5.690074920654297,0.8259338736534119,4.86414098739624,-0.4525917470455169,1.0,0.6499999761581421,0.0,295.9270324707031,410.0,44366.99609375,0.0,13486.3486328125,1.0,283.1499938964844,290.0814208984375,295.8930053710937,298.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338353037834167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2784.176513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850360,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88311767578125,0.9990000128746032,1.0,0.5329219102859497,298.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.88311767578125,0.9990000128746032,1.0,0.5611923933029175,298.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88311767578125,0.9990000128746032,1.0,0.4144947826862335,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88311767578125,0.9990000128746032,1.0,0.5611923933029175,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88311767578125,0.9990000128746032,1.0,2.662055253982544,291.8830871582031,284.95001220703125,300.47412109375,292.85723876953125,298.87890625,298.4169616699219,291.8828125,1.0,1.0,0.18689626455307,0.18689626455307,1.0,1.0,-5.690078258514404,0.8262142539024353,4.863863945007324,-0.4523239433765411,1.0,0.6499999761581421,0.0,295.9263000488281,410.0,44343.73046875,0.0,13486.3544921875,1.0,283.1499938964844,290.07763671875,295.8642272949219,298.7584533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345267176628113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2790.6240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850420,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.5329224467277527,298.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.56119304895401,298.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.4144952595233917,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.56119304895401,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,2.662058115005493,291.87060546875,284.95001220703125,300.427001953125,292.8002014160156,298.8684387207031,298.4171447753906,291.870361328125,1.0,1.0,0.1870374977588653,0.1870374977588653,1.0,1.0,-5.690084457397461,0.8267924189567566,4.863292217254639,-0.4517683088779449,1.0,0.6499999761581421,0.0,295.925048828125,410.0,44296.5703125,0.0,13486.3662109375,1.0,283.1499938964844,290.0702209472656,295.80731201171875,298.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359062671661377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2803.492431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850480,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.5329224467277527,298.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.56119304895401,298.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.4144952595233917,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,0.56119304895401,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87066650390625,0.9990000128746032,1.0,2.662058115005493,291.87060546875,284.95001220703125,300.427001953125,292.8002014160156,298.8684387207031,298.4171447753906,291.870361328125,1.0,1.0,0.1870374977588653,0.1870374977588653,1.0,1.0,-5.690084457397461,0.8267924189567566,4.863292217254639,-0.4517683088779449,1.0,0.6499999761581421,0.0,295.925048828125,410.0,44296.5703125,0.0,13486.3662109375,1.0,283.1499938964844,290.0702209472656,295.80731201171875,298.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359062671661377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.30224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2803.492431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850540,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.9990000128746032,1.0,0.5329229831695557,298.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.9990000128746032,1.0,0.5611935257911682,298.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.9990000128746032,1.0,0.4144956469535827,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.9990000128746032,1.0,0.5611935257911682,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85968017578125,0.9990000128746032,1.0,2.662060499191284,291.859619140625,284.95001220703125,300.38543701171875,292.7507629394531,298.8592224121094,298.417236328125,291.8593444824219,1.0,1.0,0.1871618032455444,0.1871618032455444,1.0,1.0,-5.690089702606201,0.8273016810417175,4.86278772354126,-0.4512774050235748,1.0,0.6499999761581421,0.0,295.9240417480469,410.0,44254.9296875,0.0,13486.3759765625,1.0,283.1499938964844,290.063720703125,295.7576599121094,298.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370714783668518,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,2814.366455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850600,298.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9990000128746032,1.0,0.5329230427742004,298.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9990000128746032,1.0,0.561193585395813,298.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9990000128746032,1.0,0.4144956767559051,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9990000128746032,1.0,0.561193585395813,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.9990000128746032,1.0,2.662060737609864,291.8581237792969,284.95001220703125,300.3797912597656,292.7441101074219,298.8579406738281,298.4172668457031,291.8578491210937,1.0,1.0,0.1871787458658218,0.1871787458658218,1.0,1.0,-5.690090179443359,0.8273711204528809,4.862719058990479,-0.4512100219726562,1.0,0.6499999761581421,0.0,295.9239196777344,410.0,44249.234375,0.0,13486.3779296875,1.0,283.1499938964844,290.0628356933594,295.7510681152344,298.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372333645820618,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2815.877685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850660,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.5329234600067139,298.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.5611940622329712,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.4144960045814514,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.5611940622329712,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,2.662062883377075,291.8456115722656,284.95001220703125,300.3327331542969,292.6893005371094,298.8474426269531,298.4173278808594,291.8453674316406,1.0,1.0,0.1872767060995102,0.1872767060995102,1.0,1.0,-5.690094947814941,0.8277783393859863,4.862316608428955,-0.450819730758667,1.0,0.6499999761581421,0.0,295.9229736328125,410.0,44201.91015625,0.0,13486.3857421875,1.0,283.1499938964844,290.0554504394531,295.696044921875,298.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838497519493103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2827.680908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850720,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.5329234600067139,298.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.5611940622329712,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.4144960045814514,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,0.5611940622329712,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.9990000128746032,1.0,2.662062883377075,291.8456115722656,284.95001220703125,300.3327331542969,292.6893005371094,298.8474426269531,298.4173278808594,291.8453674316406,1.0,1.0,0.1872767060995102,0.1872767060995102,1.0,1.0,-5.690094947814941,0.8277783393859863,4.862316608428955,-0.450819730758667,1.0,0.6499999761581421,0.0,295.9229736328125,410.0,44201.91015625,0.0,13486.3857421875,1.0,283.1499938964844,290.0554504394531,295.696044921875,298.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838497519493103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2827.680908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850780,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.5329238176345825,298.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.5611944794654846,298.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.4144963026046753,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.5611944794654846,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,2.662064790725708,291.83319091796875,284.95001220703125,300.2861633300781,292.6361694335937,298.8370056152344,298.4173583984375,291.8329162597656,1.0,1.0,0.1873746514320373,0.1873746514320373,1.0,1.0,-5.690098762512207,0.8281798362731934,4.861918926239014,-0.4504320919513702,1.0,0.6499999761581421,0.0,295.9222106933594,410.0,44154.84765625,0.0,13486.3935546875,1.0,283.1499938964844,290.048095703125,295.64263916015625,298.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396832346916199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2838.755615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850840,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.5329238176345825,298.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.5611944794654846,298.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.4144963026046753,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,0.5611944794654846,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.833251953125,0.9990000128746032,1.0,2.662064790725708,291.83319091796875,284.95001220703125,300.2861633300781,292.6361694335937,298.8370056152344,298.4173583984375,291.8329162597656,1.0,1.0,0.1873746514320373,0.1873746514320373,1.0,1.0,-5.690098762512207,0.8281798362731934,4.861918926239014,-0.4504320919513702,1.0,0.6499999761581421,0.0,295.9222106933594,410.0,44154.84765625,0.0,13486.3935546875,1.0,283.1499938964844,290.048095703125,295.64263916015625,298.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396832346916199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2838.755615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850900,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8270263671875,0.9990000128746032,1.0,0.5329239964485168,298.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8270263671875,0.9990000128746032,1.0,0.561194658279419,298.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8270263671875,0.9990000128746032,1.0,0.4144964516162872,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8270263671875,0.9990000128746032,1.0,0.561194658279419,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8270263671875,0.9990000128746032,1.0,2.6620657444000244,291.8269958496094,284.95001220703125,300.2631225585937,292.6103210449219,298.8318176269531,298.4173583984375,291.82672119140625,1.0,1.0,0.1874236315488815,0.1874236315488815,1.0,1.0,-5.69010066986084,0.8283805847167969,4.861720085144043,-0.4502376914024353,1.0,0.6499999761581421,0.0,295.9219055175781,410.0,44131.37109375,0.0,13486.3974609375,1.0,283.1499938964844,290.0444030761719,295.6162109375,298.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402187824249268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2843.75927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17850960,298.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8209228515625,0.9990000128746032,1.0,0.5329241752624512,298.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8209228515625,0.9990000128746032,1.0,0.5611948370933533,298.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8209228515625,0.9990000128746032,1.0,0.4144966006278991,298.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8209228515625,0.9990000128746032,1.0,0.5611948370933533,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8209228515625,0.9990000128746032,1.0,2.662066698074341,291.82086181640625,284.95001220703125,300.24029541015625,292.5850524902344,298.8266906738281,298.4173278808594,291.82061767578125,1.0,1.0,0.1874939948320388,0.1874939948320388,1.0,1.0,-5.690102577209473,0.8286634683609009,4.861439228057861,-0.44995978474617,1.0,0.6499999761581421,0.0,295.9217224121094,410.0,44108.26171875,0.0,13486.4013671875,1.0,283.1499938964844,290.0408020019531,295.5907287597656,298.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407463431358337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.59326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2848.689208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851020,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.5329245328903198,298.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.5611951947212219,298.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.4144968688488006,298.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.5611951947212219,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,2.6620683670043945,291.80877685546875,284.95001220703125,300.19549560546875,292.5363464355469,298.8165588378906,298.4172668457031,291.8085021972656,1.0,1.0,0.1876347362995147,0.1876347362995147,1.0,1.0,-5.690106391906738,0.8292397260665894,4.860866546630859,-0.4493916034698486,1.0,0.6499999761581421,0.0,295.9215393066406,410.0,44062.5546875,0.0,13486.408203125,1.0,283.1499938964844,290.0336303710937,295.5414733886719,298.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417194485664368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.91650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2857.7841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851080,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.5329245328903198,298.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.5611951947212219,298.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.4144968688488006,298.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,0.5611951947212219,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808837890625,0.9990000128746032,1.0,2.6620683670043945,291.80877685546875,284.95001220703125,300.19549560546875,292.5363464355469,298.8165588378906,298.4172668457031,291.8085021972656,1.0,1.0,0.1876347362995147,0.1876347362995147,1.0,1.0,-5.690106391906738,0.8292397260665894,4.860866546630859,-0.4493916034698486,1.0,0.6499999761581421,0.0,295.9215393066406,410.0,44062.5546875,0.0,13486.408203125,1.0,283.1499938964844,290.0336303710937,295.5414733886719,298.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417194485664368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.91650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2857.7841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851140,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.5329248309135437,298.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.5611954927444458,298.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.4144970774650574,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.5611954927444458,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,2.662069797515869,291.7970275878906,284.95001220703125,300.1519470214844,292.4903564453125,298.8067321777344,298.4171447753906,291.7967834472656,1.0,1.0,0.1877754777669906,0.1877754777669906,1.0,1.0,-5.690109252929688,0.8298161625862122,4.860293388366699,-0.4488194584846496,1.0,0.6499999761581421,0.0,295.921630859375,410.0,44018.21875,0.0,13486.4140625,1.0,283.1499938964844,290.02667236328125,295.4954528808594,298.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426223397254944,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.13232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2866.225341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851200,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.5329248309135437,298.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.5611954927444458,298.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.4144970774650574,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,0.5611954927444458,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79705810546875,0.9990000128746032,1.0,2.662069797515869,291.7970275878906,284.95001220703125,300.1519470214844,292.4903564453125,298.8067321777344,298.4171447753906,291.7967834472656,1.0,1.0,0.1877754777669906,0.1877754777669906,1.0,1.0,-5.690109252929688,0.8298161625862122,4.860293388366699,-0.4488194584846496,1.0,0.6499999761581421,0.0,295.921630859375,410.0,44018.21875,0.0,13486.4140625,1.0,283.1499938964844,290.02667236328125,295.4954528808594,298.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426223397254944,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.13232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2866.225341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851260,298.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.5329249501228333,298.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.5611956119537354,298.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.4144971668720245,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.5611956119537354,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,2.6620705127716064,291.7855529785156,284.95001220703125,300.1100158691406,292.447509765625,298.7972106933594,298.4170227050781,291.7853088378906,1.0,1.0,0.1878343969583511,0.1878343969583511,1.0,1.0,-5.690110683441162,0.8300681710243225,4.860042572021484,-0.4485687017440796,1.0,0.6499999761581421,0.0,295.9217224121094,410.0,43975.05859375,0.0,13486.416015625,1.0,283.1499938964844,290.0198669433594,295.4519348144531,298.3144226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843369722366333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.03125,0.0,149.58847045898438,1895.4371337890625,0.0,2873.214111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851320,298.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.5329249501228333,298.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.5611956119537354,298.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.4144971668720245,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,0.5611956119537354,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7856140136719,0.9990000128746032,1.0,2.6620705127716064,291.7855529785156,284.95001220703125,300.1100158691406,292.447509765625,298.7972106933594,298.4170227050781,291.7853088378906,1.0,1.0,0.1878343969583511,0.1878343969583511,1.0,1.0,-5.690110683441162,0.8300681710243225,4.860042572021484,-0.4485687017440796,1.0,0.6499999761581421,0.0,295.9217224121094,410.0,43975.05859375,0.0,13486.416015625,1.0,283.1499938964844,290.0198669433594,295.4519348144531,298.3144226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843369722366333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.03125,0.0,149.58847045898438,1895.4371337890625,0.0,2873.214111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851380,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.532925009727478,298.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.5611956715583801,298.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.4144972264766693,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.5611956715583801,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,2.662070751190185,291.7745666503906,284.95001220703125,300.0699462890625,292.4081420898437,298.78814697265625,298.4169311523437,291.7743530273437,1.0,1.0,0.1878933012485504,0.1878933012485504,1.0,1.0,-5.69011116027832,0.8303093910217285,4.859801769256592,-0.4483253955841064,1.0,0.6499999761581421,0.0,295.92205810546875,410.0,43933.796875,0.0,13486.4169921875,1.0,283.1499938964844,290.01336669921875,295.4120178222656,298.2704772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439939022064209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.95458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2879.0517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851440,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.532925009727478,298.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.5611956715583801,298.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.4144972264766693,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,0.5611956715583801,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7746276855469,0.9990000128746032,1.0,2.662070751190185,291.7745666503906,284.95001220703125,300.0699462890625,292.4081420898437,298.78814697265625,298.4169311523437,291.7743530273437,1.0,1.0,0.1878933012485504,0.1878933012485504,1.0,1.0,-5.69011116027832,0.8303093910217285,4.859801769256592,-0.4483253955841064,1.0,0.6499999761581421,0.0,295.92205810546875,410.0,43933.796875,0.0,13486.4169921875,1.0,283.1499938964844,290.01336669921875,295.4120178222656,298.2704772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439939022064209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.95458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2879.0517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851500,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7692565917969,0.9990000128746032,1.0,0.532925009727478,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7692565917969,0.9990000128746032,1.0,0.5611956715583801,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7692565917969,0.9990000128746032,1.0,0.4144972264766693,298.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7692565917969,0.9990000128746032,1.0,0.5611956715583801,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7692565917969,0.9990000128746032,1.0,2.662070751190185,291.7691955566406,284.95001220703125,300.0506896972656,292.389892578125,298.7837219238281,298.4168701171875,291.7689819335937,1.0,1.0,0.1879227459430694,0.1879227459430694,1.0,1.0,-5.69011116027832,0.8304299116134644,4.859681606292725,-0.4482030272483825,1.0,0.6499999761581421,0.0,295.9222717285156,410.0,43913.6328125,0.0,13486.4169921875,1.0,283.1499938964844,290.0101928710937,295.3929138183594,298.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844219982624054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.66259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2881.166748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851560,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640991210937,0.9990000128746032,1.0,0.5329250693321228,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640991210937,0.9990000128746032,1.0,0.5611957311630249,298.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640991210937,0.9990000128746032,1.0,0.4144972562789917,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640991210937,0.9990000128746032,1.0,0.5611957311630249,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7640991210937,0.9990000128746032,1.0,2.6620709896087646,291.7640686035156,284.95001220703125,300.0320129394531,292.37261962890625,298.7795104980469,298.4168395996094,291.7638244628906,1.0,1.0,0.1879801452159881,0.1879801452159881,1.0,1.0,-5.690111637115479,0.830657958984375,4.859453678131104,-0.4479719400405884,1.0,0.6499999761581421,0.0,295.92266845703125,410.0,43894.4375,0.0,13486.41796875,1.0,283.1499938964844,290.0071716308594,295.3754577636719,298.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444445729255676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.84619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2883.267333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851620,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.5329250693321228,298.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.5611957907676697,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.4144972860813141,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.5611957907676697,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,2.662071228027344,291.75421142578125,284.95001220703125,299.9964904785156,292.3412780761719,298.7715148925781,298.416748046875,291.7539978027344,1.0,1.0,0.1880949586629867,0.1880949586629867,1.0,1.0,-5.690112113952637,0.8311274647712708,4.85898494720459,-0.4474941790103912,1.0,0.6499999761581421,0.0,295.92364501953125,410.0,43857.6796875,0.0,13486.4189453125,1.0,283.1499938964844,290.0013427734375,295.34375,298.19439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447893261909485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.12744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2886.4931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851680,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.5329250693321228,298.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.5611957907676697,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.4144972860813141,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,0.5611957907676697,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.9990000128746032,1.0,2.662071228027344,291.75421142578125,284.95001220703125,299.9964904785156,292.3412780761719,298.7715148925781,298.416748046875,291.7539978027344,1.0,1.0,0.1880949586629867,0.1880949586629867,1.0,1.0,-5.690112113952637,0.8311274647712708,4.85898494720459,-0.4474941790103912,1.0,0.6499999761581421,0.0,295.92364501953125,410.0,43857.6796875,0.0,13486.4189453125,1.0,283.1499938964844,290.0013427734375,295.34375,298.19439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447893261909485,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.12744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2886.4931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851740,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.9990000128746032,1.0,0.5329250693321228,298.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.9990000128746032,1.0,0.5611957907676697,298.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.9990000128746032,1.0,0.4144972860813141,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.9990000128746032,1.0,0.5611957907676697,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.9990000128746032,1.0,2.6620709896087646,291.74530029296875,284.95001220703125,299.9649353027344,292.31549072265625,298.76422119140625,298.4165344238281,291.7450866699219,1.0,1.0,0.1882051676511764,0.1882051676511764,1.0,1.0,-5.690112113952637,0.8315784931182861,4.858533382415772,-0.4470324516296386,1.0,0.6499999761581421,0.0,295.9247436523437,410.0,43824.34375,0.0,13486.4189453125,1.0,283.1499938964844,289.9960632324219,295.3170166015625,298.16412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449429273605347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.90869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2887.9296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851800,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.9990000128746032,1.0,0.5329250693321228,298.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.9990000128746032,1.0,0.5611957311630249,298.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.9990000128746032,1.0,0.4144972860813141,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.9990000128746032,1.0,0.5611957311630249,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.9990000128746032,1.0,2.6620709896087646,291.74493408203125,284.95001220703125,299.96368408203125,292.31451416015625,298.763916015625,298.41650390625,291.7447509765625,1.0,1.0,0.1882097572088241,0.1882097572088241,1.0,1.0,-5.690112113952637,0.8315972685813904,4.858514785766602,-0.4470131695270538,1.0,0.6499999761581421,0.0,295.9248046875,410.0,43822.9921875,0.0,13486.4189453125,1.0,283.1499938964844,289.995849609375,295.31597900390625,298.1629333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449447154998779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2887.947021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851860,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.5329249501228333,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.5611956715583801,298.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.4144971966743469,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.5611956715583801,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,2.6620705127716064,291.73638916015625,284.95001220703125,299.9338684082031,292.29266357421875,298.7569580078125,298.4161376953125,291.7362060546875,1.0,1.0,0.1883115470409393,0.1883115470409393,1.0,1.0,-5.69011116027832,0.8320153951644897,4.858095645904541,-0.4465802907943725,1.0,0.6499999761581421,0.0,295.9262084960937,410.0,43791.16015625,0.0,13486.4169921875,1.0,283.1499938964844,289.99078369140625,295.29345703125,298.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449506163597107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2888.001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17851920,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.5329249501228333,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.5611956715583801,298.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.4144971966743469,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,0.5611956715583801,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7364196777344,0.9990000128746032,1.0,2.6620705127716064,291.73638916015625,284.95001220703125,299.9338684082031,292.29266357421875,298.7569580078125,298.4161376953125,291.7362060546875,1.0,1.0,0.1883115470409393,0.1883115470409393,1.0,1.0,-5.69011116027832,0.8320153951644897,4.858095645904541,-0.4465802907943725,1.0,0.6499999761581421,0.0,295.9262084960937,410.0,43791.16015625,0.0,13486.4169921875,1.0,283.1499938964844,289.99078369140625,295.29345703125,298.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449506163597107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2888.001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
