time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851980,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.5329248309135437,298.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.5611954927444458,298.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.4144971072673797,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.5611954927444458,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,2.662070035934448,291.7286376953125,284.95001220703125,299.90728759765625,292.27606201171875,298.75067138671875,298.415771484375,291.7284851074219,1.0,1.0,0.1884133368730545,0.1884133368730545,1.0,1.0,-5.690109729766846,0.8324317932128906,4.857677936553955,-0.4461462199687958,1.0,0.6499999761581421,0.0,295.9278259277344,410.0,43762.33984375,0.0,13486.4140625,1.0,283.1499938964844,289.9861755371094,295.27587890625,298.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447607159614563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.86181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2886.22509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852040,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.5329248309135437,298.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.5611954927444458,298.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.4144971072673797,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,0.5611954927444458,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.9990000128746032,1.0,2.662070035934448,291.7286376953125,284.95001220703125,299.90728759765625,292.27606201171875,298.75067138671875,298.415771484375,291.7284851074219,1.0,1.0,0.1884133368730545,0.1884133368730545,1.0,1.0,-5.690109729766846,0.8324317932128906,4.857677936553955,-0.4461462199687958,1.0,0.6499999761581421,0.0,295.9278259277344,410.0,43762.33984375,0.0,13486.4140625,1.0,283.1499938964844,289.9861755371094,295.27587890625,298.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447607159614563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.86181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2886.22509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852100,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7250671386719,0.9990000128746032,1.0,0.5329247713088989,298.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7250671386719,0.9990000128746032,1.0,0.561195433139801,298.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7250671386719,0.9990000128746032,1.0,0.4144970178604126,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7250671386719,0.9990000128746032,1.0,0.561195433139801,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7250671386719,0.9990000128746032,1.0,2.66206955909729,291.7250366210937,284.95001220703125,299.89532470703125,292.2698669433594,298.7478332519531,298.4156188964844,291.7248840332031,1.0,1.0,0.1884642243385315,0.1884642243385315,1.0,1.0,-5.690108776092529,0.8326399326324463,4.857469081878662,-0.445928156375885,1.0,0.6499999761581421,0.0,295.9287109375,410.0,43749.0859375,0.0,13486.412109375,1.0,283.1499938964844,289.9840393066406,295.2687683105469,298.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844566285610199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2884.406494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852160,298.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218322753906,0.9990000128746032,1.0,0.5329246520996094,298.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218322753906,0.9990000128746032,1.0,0.5611953139305115,298.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218322753906,0.9990000128746032,1.0,0.4144969582557678,298.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218322753906,0.9990000128746032,1.0,0.5611953139305115,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7218322753906,0.9990000128746032,1.0,2.6620688438415527,291.7218017578125,284.95001220703125,299.88427734375,292.26513671875,298.74530029296875,298.41552734375,291.7216491699219,1.0,1.0,0.1885122209787368,0.1885122209787368,1.0,1.0,-5.690107822418213,0.8328368067741394,4.857271194458008,-0.4457201361656189,1.0,0.6499999761581421,0.0,295.9296875,410.0,43737.2578125,0.0,13486.41015625,1.0,283.1499938964844,289.9821472167969,295.2637939453125,298.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443666696548462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2882.538818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852220,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.5329243540763855,298.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.5611950159072876,298.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.4144967496395111,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.5611950159072876,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,2.662067651748657,291.7160949707031,284.95001220703125,299.8650817871094,292.2601928710937,298.740966796875,298.4154357910156,291.7159729003906,1.0,1.0,0.1886081844568252,0.1886081844568252,1.0,1.0,-5.690105438232422,0.8332291841506958,4.856875896453857,-0.4453033804893493,1.0,0.6499999761581421,0.0,295.9317932128906,410.0,43716.58203125,0.0,13486.404296875,1.0,283.1499938964844,289.9787902832031,295.2583312988281,298.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.9033203125,0.0,149.58847045898438,1895.4371337890625,0.0,2877.54541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852280,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.5329243540763855,298.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.5611950159072876,298.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.4144967496395111,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,0.5611950159072876,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71612548828125,0.9990000128746032,1.0,2.662067651748657,291.7160949707031,284.95001220703125,299.8650817871094,292.2601928710937,298.740966796875,298.4154357910156,291.7159729003906,1.0,1.0,0.1886081844568252,0.1886081844568252,1.0,1.0,-5.690105438232422,0.8332291841506958,4.856875896453857,-0.4453033804893493,1.0,0.6499999761581421,0.0,295.9317932128906,410.0,43716.58203125,0.0,13486.404296875,1.0,283.1499938964844,289.9787902832031,295.2583312988281,298.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.9033203125,0.0,149.58847045898438,1895.4371337890625,0.0,2877.54541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852340,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.5329240560531616,298.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.5611947178840637,298.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.414496511220932,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.5611947178840637,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,2.6620662212371826,291.7113952636719,284.95001220703125,299.8500061035156,292.2616271972656,298.7375793457031,298.4155578613281,291.7113037109375,1.0,1.0,0.1887041628360748,0.1887041628360748,1.0,1.0,-5.6901021003723145,0.8336213827133179,4.856480598449707,-0.4448839128017425,1.0,0.6499999761581421,0.0,295.9341125488281,410.0,43699.8984375,0.0,13486.3984375,1.0,283.1499938964844,289.9760437011719,295.2584228515625,298.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430540561676025,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2870.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852400,298.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.5329240560531616,298.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.5611947178840637,298.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.414496511220932,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,0.5611947178840637,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.9990000128746032,1.0,2.6620662212371826,291.7113952636719,284.95001220703125,299.8500061035156,292.2616271972656,298.7375793457031,298.4155578613281,291.7113037109375,1.0,1.0,0.1887041628360748,0.1887041628360748,1.0,1.0,-5.6901021003723145,0.8336213827133179,4.856480598449707,-0.4448839128017425,1.0,0.6499999761581421,0.0,295.9341125488281,410.0,43699.8984375,0.0,13486.3984375,1.0,283.1499938964844,289.9760437011719,295.2584228515625,298.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430540561676025,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2870.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852460,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.532923698425293,298.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611943602561951,298.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.4144962131977081,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611943602561951,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,2.66206431388855,291.7078857421875,284.95001220703125,299.8385009765625,292.2685241699219,298.7352600097656,298.4158630371094,291.7077941894531,1.0,1.0,0.1887951791286468,0.1887951791286468,1.0,1.0,-5.690098285675049,0.8339938521385193,4.856104373931885,-0.44448122382164,1.0,0.6499999761581421,0.0,295.9366149902344,410.0,43687.72265625,0.0,13486.3916015625,1.0,283.1499938964844,289.9739990234375,295.26483154296875,298.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421998023986816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.21337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2862.27490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852520,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.532923698425293,298.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611943602561951,298.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.4144962131977081,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,0.5611943602561951,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078857421875,0.9990000128746032,1.0,2.66206431388855,291.7078857421875,284.95001220703125,299.8385009765625,292.2685241699219,298.7352600097656,298.4158630371094,291.7077941894531,1.0,1.0,0.1887951791286468,0.1887951791286468,1.0,1.0,-5.690098285675049,0.8339938521385193,4.856104373931885,-0.44448122382164,1.0,0.6499999761581421,0.0,295.9366149902344,410.0,43687.72265625,0.0,13486.3916015625,1.0,283.1499938964844,289.9739990234375,295.26483154296875,298.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421998023986816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.21337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2862.27490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852580,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.5329233407974243,298.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.5611939430236816,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.4144959151744842,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.5611939430236816,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,2.662062406539917,291.7052307128906,284.95001220703125,299.8297424316406,292.279541015625,298.73370361328125,298.4163818359375,291.7052001953125,1.0,1.0,0.1888861805200576,0.1888861805200576,1.0,1.0,-5.690094470977783,0.8343656063079834,4.855728626251221,-0.4440769851207733,1.0,0.6499999761581421,0.0,295.9393005371094,410.0,43678.8515625,0.0,13486.3837890625,1.0,283.1499938964844,289.9725036621094,295.275634765625,298.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413180112838745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.18603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2854.031982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852640,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.5329233407974243,298.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.5611939430236816,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.4144959151744842,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,0.5611939430236816,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70526123046875,0.9990000128746032,1.0,2.662062406539917,291.7052307128906,284.95001220703125,299.8297424316406,292.279541015625,298.73370361328125,298.4163818359375,291.7052001953125,1.0,1.0,0.1888861805200576,0.1888861805200576,1.0,1.0,-5.690094470977783,0.8343656063079834,4.855728626251221,-0.4440769851207733,1.0,0.6499999761581421,0.0,295.9393005371094,410.0,43678.8515625,0.0,13486.3837890625,1.0,283.1499938964844,289.9725036621094,295.275634765625,298.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413180112838745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.18603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2854.031982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852700,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.9990000128746032,1.0,0.5329231023788452,298.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.9990000128746032,1.0,0.5611937046051025,298.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.9990000128746032,1.0,0.4144957363605499,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.9990000128746032,1.0,0.5611937046051025,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.9990000128746032,1.0,2.662061214447021,291.70416259765625,284.95001220703125,299.8263244628906,292.2865295410156,298.73309326171875,298.41668701171875,291.7041015625,1.0,1.0,0.1889316886663437,0.1889316886663437,1.0,1.0,-5.690092086791992,0.8345514535903931,4.855540752410889,-0.443874180316925,1.0,0.6499999761581421,0.0,295.9407043457031,410.0,43675.29296875,0.0,13486.37890625,1.0,283.1499938964844,289.9718933105469,295.2820739746094,298.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408251404762268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.50341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2849.425537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852760,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.5329228639602661,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.5611934661865234,298.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.4144955575466156,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,0.5611934661865234,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.703369140625,0.9990000128746032,1.0,2.662060022354126,291.703369140625,284.95001220703125,299.8235168457031,292.29443359375,298.7327575683594,298.41705322265625,291.7033386230469,1.0,1.0,0.1889777928590774,0.1889777928590774,1.0,1.0,-5.690089702606201,0.8347395658493042,4.855350017547607,-0.4436679780483246,1.0,0.6499999761581421,0.0,295.94219970703125,410.0,43672.8828125,0.0,13486.3740234375,1.0,283.1499938964844,289.9714660644531,295.2899169921875,298.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403515815734863,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2845.000244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852820,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.5329223871231079,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.5611929297447205,298.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.4144951701164245,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.5611929297447205,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,2.662057638168335,291.7023620605469,284.95001220703125,299.819580078125,292.3128662109375,298.7325134277344,298.4178771972656,291.70233154296875,1.0,1.0,0.1890700012445449,0.1890700012445449,1.0,1.0,-5.690084457397461,0.8351159691810608,4.854968547821045,-0.4432531893253326,1.0,0.6499999761581421,0.0,295.9453125,410.0,43670.125,0.0,13486.3642578125,1.0,283.1499938964844,289.9709167480469,295.30810546875,298.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393693566322327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2835.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852880,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.5329223871231079,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.5611929297447205,298.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.4144951701164245,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,0.5611929297447205,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023620605469,0.9990000128746032,1.0,2.662057638168335,291.7023620605469,284.95001220703125,299.819580078125,292.3128662109375,298.7325134277344,298.4178771972656,291.70233154296875,1.0,1.0,0.1890700012445449,0.1890700012445449,1.0,1.0,-5.690084457397461,0.8351159691810608,4.854968547821045,-0.4432531893253326,1.0,0.6499999761581421,0.0,295.9453125,410.0,43670.125,0.0,13486.3642578125,1.0,283.1499938964844,289.9709167480469,295.30810546875,298.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393693566322327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2835.82373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17852940,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.5329217910766602,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.5611923336982727,298.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.4144947528839111,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.5611923336982727,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,2.6620547771453857,291.7022399902344,284.95001220703125,299.8178100585937,292.3345947265625,298.73297119140625,298.4189147949219,291.7022399902344,1.0,1.0,0.1891621947288513,0.1891621947288513,1.0,1.0,-5.6900787353515625,0.8354922533035278,4.854586601257324,-0.4428342282772064,1.0,0.6499999761581421,0.0,295.9487609863281,410.0,43670.640625,0.0,13486.353515625,1.0,283.1499938964844,289.9709167480469,295.3299560546875,298.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383834362030029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2826.615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853000,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.5329217910766602,298.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.5611923336982727,298.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.4144947528839111,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,0.5611923336982727,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7022399902344,0.9990000128746032,1.0,2.6620547771453857,291.7022399902344,284.95001220703125,299.8178100585937,292.3345947265625,298.73297119140625,298.4189147949219,291.7022399902344,1.0,1.0,0.1891621947288513,0.1891621947288513,1.0,1.0,-5.6900787353515625,0.8354922533035278,4.854586601257324,-0.4428342282772064,1.0,0.6499999761581421,0.0,295.9487609863281,410.0,43670.640625,0.0,13486.353515625,1.0,283.1499938964844,289.9709167480469,295.3299560546875,298.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383834362030029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2826.615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853060,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.5329211950302124,298.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.5611916780471802,298.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.4144942462444305,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.5611916780471802,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,2.6620516777038574,291.7027587890625,284.95001220703125,299.8179016113281,292.3592834472656,298.7337341308594,298.419921875,291.7027587890625,1.0,1.0,0.1892387568950653,0.1892387568950653,1.0,1.0,-5.690072059631348,0.8358063101768494,4.8542656898498535,-0.4424742758274078,1.0,0.6499999761581421,0.0,295.9524230957031,410.0,43673.234375,0.0,13486.3408203125,1.0,283.1499938964844,289.9712219238281,295.3544311523437,298.17791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373274207115173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.203125,0.0,149.58847045898438,1895.4371337890625,0.0,2816.755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853120,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.5329211950302124,298.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.5611916780471802,298.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.4144942462444305,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,0.5611916780471802,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.9990000128746032,1.0,2.6620516777038574,291.7027587890625,284.95001220703125,299.8179016113281,292.3592834472656,298.7337341308594,298.419921875,291.7027587890625,1.0,1.0,0.1892387568950653,0.1892387568950653,1.0,1.0,-5.690072059631348,0.8358063101768494,4.8542656898498535,-0.4424742758274078,1.0,0.6499999761581421,0.0,295.9524230957031,410.0,43673.234375,0.0,13486.3408203125,1.0,283.1499938964844,289.9712219238281,295.3544311523437,298.17791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373274207115173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.203125,0.0,149.58847045898438,1895.4371337890625,0.0,2816.755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853180,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.5329205989837646,298.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.5611910223960876,298.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.4144937694072723,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.5611910223960876,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,2.662048578262329,291.703857421875,284.95001220703125,299.8197021484375,292.38671875,298.7347717285156,298.4207458496094,291.7038879394531,1.0,1.0,0.1893153339624405,0.1893153339624405,1.0,1.0,-5.690065860748291,0.8361185193061829,4.853947162628174,-0.4421188831329345,1.0,0.6499999761581421,0.0,295.95587158203125,410.0,43677.78515625,0.0,13486.328125,1.0,283.1499938964844,289.97186279296875,295.3815612792969,298.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362249732017517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2806.466064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853240,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.5329205989837646,298.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.5611910223960876,298.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.4144937694072723,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,0.5611910223960876,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.703857421875,0.9990000128746032,1.0,2.662048578262329,291.703857421875,284.95001220703125,299.8197021484375,292.38671875,298.7347717285156,298.4207458496094,291.7038879394531,1.0,1.0,0.1893153339624405,0.1893153339624405,1.0,1.0,-5.690065860748291,0.8361185193061829,4.853947162628174,-0.4421188831329345,1.0,0.6499999761581421,0.0,295.95587158203125,410.0,43677.78515625,0.0,13486.328125,1.0,283.1499938964844,289.97186279296875,295.3815612792969,298.2049255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362249732017517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2806.466064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853300,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.9990000128746032,1.0,0.5329203009605408,298.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.9990000128746032,1.0,0.5611907839775085,298.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.9990000128746032,1.0,0.414493590593338,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.9990000128746032,1.0,0.5611907839775085,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.9990000128746032,1.0,2.6620473861694336,291.70458984375,284.95001220703125,299.8211975097656,292.4013671875,298.73541259765625,298.4211730957031,291.7046203613281,1.0,1.0,0.1893536150455474,0.1893536150455474,1.0,1.0,-5.6900634765625,0.8362748026847839,4.853788375854492,-0.4419442415237427,1.0,0.6499999761581421,0.0,295.95733642578125,410.0,43680.73046875,0.0,13486.3232421875,1.0,283.1499938964844,289.9722900390625,295.3959655761719,298.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356505632400513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.0390625,0.0,149.58847045898438,1895.4371337890625,0.0,2801.1064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853360,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.9990000128746032,1.0,0.5329200625419617,298.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.9990000128746032,1.0,0.5611904859542847,298.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.9990000128746032,1.0,0.4144933819770813,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.9990000128746032,1.0,0.5611904859542847,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7055358886719,0.9990000128746032,1.0,2.662046194076538,291.70556640625,284.95001220703125,299.822998046875,292.41656494140625,298.7361755371094,298.421630859375,291.7055969238281,1.0,1.0,0.1893969625234604,0.1893969625234604,1.0,1.0,-5.690060615539551,0.8364505767822266,4.853610038757324,-0.4417491555213928,1.0,0.6499999761581421,0.0,295.9589233398437,410.0,43684.390625,0.0,13486.318359375,1.0,283.1499938964844,289.9728088378906,295.4111328125,298.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350838422775269,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.06103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2795.81982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853420,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.5329193472862244,298.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.5611897706985474,298.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.4144928455352783,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.5611897706985474,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,2.662042617797852,291.7078552246094,284.95001220703125,299.8275756835937,292.4485778808594,298.7379150390625,298.4225769042969,291.7079162597656,1.0,1.0,0.1894836574792862,0.1894836574792862,1.0,1.0,-5.690053462982178,0.8368039727210999,4.853249549865723,-0.4413455128669739,1.0,0.6499999761581421,0.0,295.9629211425781,410.0,43693.05078125,0.0,13486.3046875,1.0,283.1499938964844,289.9740905761719,295.4429016113281,298.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339204788208008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2784.970947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853480,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.5329193472862244,298.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.5611897706985474,298.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.4144928455352783,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,0.5611897706985474,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7078552246094,0.9990000128746032,1.0,2.662042617797852,291.7078552246094,284.95001220703125,299.8275756835937,292.4485778808594,298.7379150390625,298.4225769042969,291.7079162597656,1.0,1.0,0.1894836574792862,0.1894836574792862,1.0,1.0,-5.690053462982178,0.8368039727210999,4.853249549865723,-0.4413455128669739,1.0,0.6499999761581421,0.0,295.9629211425781,410.0,43693.05078125,0.0,13486.3046875,1.0,283.1499938964844,289.9740905761719,295.4429016113281,298.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339204788208008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2784.970947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853540,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.5329180359840393,298.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.5611883401870728,298.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.4144918024539947,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.5611883401870728,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,2.6620359420776367,291.7108154296875,284.95001220703125,299.8332214355469,292.482421875,298.7400207519531,298.4236145019531,291.7108764648437,1.0,1.0,0.189570352435112,0.189570352435112,1.0,1.0,-5.69003963470459,0.8371556997299194,4.852884292602539,-0.4409059882164001,1.0,0.6499999761581421,0.0,295.9696960449219,410.0,43703.89453125,0.0,13486.27734375,1.0,283.1499938964844,289.9757080078125,295.4768371582031,298.3011169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832767903804779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.74658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2774.22705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853600,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.5329180359840393,298.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.5611883401870728,298.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.4144918024539947,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,0.5611883401870728,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7108154296875,0.9990000128746032,1.0,2.6620359420776367,291.7108154296875,284.95001220703125,299.8332214355469,292.482421875,298.7400207519531,298.4236145019531,291.7108764648437,1.0,1.0,0.189570352435112,0.189570352435112,1.0,1.0,-5.69003963470459,0.8371556997299194,4.852884292602539,-0.4409059882164001,1.0,0.6499999761581421,0.0,295.9696960449219,410.0,43703.89453125,0.0,13486.27734375,1.0,283.1499938964844,289.9757080078125,295.4768371582031,298.3011169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832767903804779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.74658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2774.22705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853660,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.5329161882400513,298.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.5611864328384399,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.4144903719425201,298.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.5611864328384399,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,2.662026882171631,291.7142333984375,284.95001220703125,299.8397216796875,292.5178527832031,298.7423095703125,298.4247741699219,291.7142944335937,1.0,1.0,0.1896398514509201,0.1896398514509201,1.0,1.0,-5.690020561218262,0.8374375700950623,4.852582931518555,-0.4405063688755035,1.0,0.6499999761581421,0.0,295.97869873046875,410.0,43716.19921875,0.0,13486.2412109375,1.0,283.1499938964844,289.9775695800781,295.5120849609375,298.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315856456756592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.36865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2763.21142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853720,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.5329161882400513,298.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.5611864328384399,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.4144903719425201,298.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,0.5611864328384399,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142028808594,0.9990000128746032,1.0,2.662026882171631,291.7142333984375,284.95001220703125,299.8397216796875,292.5178527832031,298.7423095703125,298.4247741699219,291.7142944335937,1.0,1.0,0.1896398514509201,0.1896398514509201,1.0,1.0,-5.690020561218262,0.8374375700950623,4.852582931518555,-0.4405063688755035,1.0,0.6499999761581421,0.0,295.97869873046875,410.0,43716.19921875,0.0,13486.2412109375,1.0,283.1499938964844,289.9775695800781,295.5120849609375,298.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315856456756592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.36865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2763.21142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853780,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.5329138040542603,298.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.5611838698387146,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.4144884943962097,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.5611838698387146,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,2.6620147228240967,291.7181396484375,284.95001220703125,299.8468933105469,292.5545654296875,298.7448425292969,298.4259948730469,291.7182312011719,1.0,1.0,0.1897093504667282,0.1897093504667282,1.0,1.0,-5.689995765686035,0.8377155065536499,4.852280139923096,-0.440076470375061,1.0,0.6499999761581421,0.0,295.9902038574219,410.0,43730.15234375,0.0,13486.1923828125,1.0,283.1499938964844,289.9797058105469,295.5487976074219,298.3747863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304144740104675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.46630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2752.3046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853840,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.5329138040542603,298.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.5611838698387146,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.4144884943962097,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,0.5611838698387146,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.9990000128746032,1.0,2.6620147228240967,291.7181396484375,284.95001220703125,299.8468933105469,292.5545654296875,298.7448425292969,298.4259948730469,291.7182312011719,1.0,1.0,0.1897093504667282,0.1897093504667282,1.0,1.0,-5.689995765686035,0.8377155065536499,4.852280139923096,-0.440076470375061,1.0,0.6499999761581421,0.0,295.9902038574219,410.0,43730.15234375,0.0,13486.1923828125,1.0,283.1499938964844,289.9797058105469,295.5487976074219,298.3747863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304144740104675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.46630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2752.3046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17853900,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7202453613281,0.9990000128746032,1.0,0.53291255235672,298.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7202453613281,0.9990000128746032,1.0,0.5611826181411743,298.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7202453613281,0.9990000128746032,1.0,0.4144875705242157,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7202453613281,0.9990000128746032,1.0,0.5611826181411743,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7202453613281,0.9990000128746032,1.0,2.662008762359619,291.7202453613281,284.95001220703125,299.85064697265625,292.5733337402344,298.7461853027344,298.4266357421875,291.7203369140625,1.0,1.0,0.1897440999746322,0.1897440999746322,1.0,1.0,-5.689982891082764,0.8378544449806213,4.852128505706787,-0.4398607015609741,1.0,0.6499999761581421,0.0,295.9960327148437,410.0,43737.60546875,0.0,13486.16796875,1.0,283.1499938964844,289.9808349609375,295.5675354003906,298.39404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298288583755493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.640625,0.0,149.58847045898438,1895.4371337890625,0.0,2746.8525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
