time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853960,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7224426269531,0.9990000128746032,1.0,0.5329113602638245,298.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7224426269531,0.9990000128746032,1.0,0.561181366443634,298.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7224426269531,0.9990000128746032,1.0,0.4144866168498993,298.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7224426269531,0.9990000128746032,1.0,0.561181366443634,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7224426269531,0.9990000128746032,1.0,2.6620025634765625,291.72247314453125,284.95001220703125,299.8544921875,292.59228515625,298.7475280761719,298.4272766113281,291.7225646972656,1.0,1.0,0.1897804886102676,0.1897804886102676,1.0,1.0,-5.68997049331665,0.8379997611045837,4.851970672607422,-0.4396396279335022,1.0,0.6499999761581421,0.0,296.0018005371094,410.0,43745.36328125,0.0,13486.14453125,1.0,283.1499938964844,289.9820251464844,295.5865173339844,298.41357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292456269264221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.890625,0.0,149.58847045898438,1895.4371337890625,0.0,2741.42431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854020,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.5329091548919678,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.5611790418624878,298.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.4144849181175232,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.5611790418624878,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,2.661991596221924,291.7272033691406,284.95001220703125,299.8623352050781,292.6307373046875,298.75030517578125,298.4286193847656,291.7273254394531,1.0,1.0,0.1898532658815384,0.1898532658815384,1.0,1.0,-5.689947605133057,0.8382918238639832,4.851655960083008,-0.4392076432704925,1.0,0.6499999761581421,0.0,296.0124206542969,410.0,43761.77734375,0.0,13486.099609375,1.0,283.1499938964844,289.9845275878906,295.6250305175781,298.453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280984163284302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2730.750732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854080,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.5329091548919678,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.5611790418624878,298.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.4144849181175232,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,0.5611790418624878,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7272033691406,0.9990000128746032,1.0,2.661991596221924,291.7272033691406,284.95001220703125,299.8623352050781,292.6307373046875,298.75030517578125,298.4286193847656,291.7273254394531,1.0,1.0,0.1898532658815384,0.1898532658815384,1.0,1.0,-5.689947605133057,0.8382918238639832,4.851655960083008,-0.4392076432704925,1.0,0.6499999761581421,0.0,296.0124206542969,410.0,43761.77734375,0.0,13486.099609375,1.0,283.1499938964844,289.9845275878906,295.6250305175781,298.453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280984163284302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2730.750732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854140,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.5329070091247559,298.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.5611767172813416,298.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.4144832193851471,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.5611767172813416,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,2.661980628967285,291.73223876953125,284.95001220703125,299.8702087402344,292.6695861816406,298.7530822753906,298.4299621582031,291.7323608398437,1.0,1.0,0.1899260431528091,0.1899260431528091,1.0,1.0,-5.689924716949463,0.8385839462280273,4.851340770721436,-0.4387766420841217,1.0,0.6499999761581421,0.0,296.0229797363281,410.0,43778.98828125,0.0,13486.0556640625,1.0,283.1499938964844,289.9871826171875,295.6639404296875,298.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269670009613037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.453125,0.0,149.58847045898438,1895.4371337890625,0.0,2720.229736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854200,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.5329070091247559,298.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.5611767172813416,298.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.4144832193851471,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,0.5611767172813416,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.9990000128746032,1.0,2.661980628967285,291.73223876953125,284.95001220703125,299.8702087402344,292.6695861816406,298.7530822753906,298.4299621582031,291.7323608398437,1.0,1.0,0.1899260431528091,0.1899260431528091,1.0,1.0,-5.689924716949463,0.8385839462280273,4.851340770721436,-0.4387766420841217,1.0,0.6499999761581421,0.0,296.0229797363281,410.0,43778.98828125,0.0,13486.0556640625,1.0,283.1499938964844,289.9871826171875,295.6639404296875,298.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269670009613037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.453125,0.0,149.58847045898438,1895.4371337890625,0.0,2720.229736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854260,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.5329048037528992,298.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.5611744523048401,298.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.414481520652771,298.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.5611744523048401,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,2.6619699001312256,291.737548828125,284.95001220703125,299.8779296875,292.7086181640625,298.7558288574219,298.43133544921875,291.7376403808594,1.0,1.0,0.1900041997432708,0.1900041997432708,1.0,1.0,-5.689902305603027,0.8388976454734802,4.851004600524902,-0.4383249282836914,1.0,0.6499999761581421,0.0,296.03350830078125,410.0,43796.81640625,0.0,13486.0126953125,1.0,283.1499938964844,289.98992919921875,295.7030029296875,298.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825861930847168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.3857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2709.958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854320,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.5329048037528992,298.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.5611744523048401,298.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.414481520652771,298.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,0.5611744523048401,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375183105469,0.9990000128746032,1.0,2.6619699001312256,291.737548828125,284.95001220703125,299.8779296875,292.7086181640625,298.7558288574219,298.43133544921875,291.7376403808594,1.0,1.0,0.1900041997432708,0.1900041997432708,1.0,1.0,-5.689902305603027,0.8388976454734802,4.851004600524902,-0.4383249282836914,1.0,0.6499999761581421,0.0,296.03350830078125,410.0,43796.81640625,0.0,13486.0126953125,1.0,283.1499938964844,289.98992919921875,295.7030029296875,298.5343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825861930847168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.3857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2709.958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854380,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.5329026579856873,298.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.5611721873283386,298.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.4144798517227173,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.5611721873283386,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,2.661959171295166,291.7430419921875,284.95001220703125,299.8852233886719,292.7474975585937,298.7584533691406,298.43267822265625,291.7431640625,1.0,1.0,0.1900823563337326,0.1900823563337326,1.0,1.0,-5.689879894256592,0.8392120599746704,4.850667953491211,-0.4378739595413208,1.0,0.6499999761581421,0.0,296.0439147949219,410.0,43815.01953125,0.0,13485.9697265625,1.0,283.1499938964844,289.9927673339844,295.7419738769531,298.57489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247897624969482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2699.999267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854440,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.5329026579856873,298.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.5611721873283386,298.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.4144798517227173,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,0.5611721873283386,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7430114746094,0.9990000128746032,1.0,2.661959171295166,291.7430419921875,284.95001220703125,299.8852233886719,292.7474975585937,298.7584533691406,298.43267822265625,291.7431640625,1.0,1.0,0.1900823563337326,0.1900823563337326,1.0,1.0,-5.689879894256592,0.8392120599746704,4.850667953491211,-0.4378739595413208,1.0,0.6499999761581421,0.0,296.0439147949219,410.0,43815.01953125,0.0,13485.9697265625,1.0,283.1499938964844,289.9927673339844,295.7419738769531,298.57489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247897624969482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2699.999267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854500,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7458190917969,0.9990000128746032,1.0,0.5329015851020813,298.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7458190917969,0.9990000128746032,1.0,0.5611710548400879,298.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7458190917969,0.9990000128746032,1.0,0.4144790172576904,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7458190917969,0.9990000128746032,1.0,0.5611710548400879,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7458190917969,0.9990000128746032,1.0,2.661953926086426,291.7458190917969,284.95001220703125,299.888671875,292.76678466796875,298.7597351074219,298.4333190917969,291.7459411621094,1.0,1.0,0.1901214271783828,0.1901214271783828,1.0,1.0,-5.689868927001953,0.8393693566322327,4.850499629974365,-0.4376489818096161,1.0,0.6499999761581421,0.0,296.049072265625,410.0,43824.203125,0.0,13485.9482421875,1.0,283.1499938964844,289.9941711425781,295.7613525390625,298.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242688775062561,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2695.162353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854560,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486267089844,0.9990000128746032,1.0,0.5329005718231201,298.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486267089844,0.9990000128746032,1.0,0.5611699223518372,298.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486267089844,0.9990000128746032,1.0,0.4144782125949859,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486267089844,0.9990000128746032,1.0,0.5611699223518372,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7486267089844,0.9990000128746032,1.0,2.661948680877685,291.7486572265625,284.95001220703125,299.8919372558594,292.78594970703125,298.7609558105469,298.4339599609375,291.748779296875,1.0,1.0,0.190152958035469,0.190152958035469,1.0,1.0,-5.6898579597473145,0.839497447013855,4.85036039352417,-0.4374540448188782,1.0,0.6499999761581421,0.0,296.0541381835937,410.0,43833.3515625,0.0,13485.927734375,1.0,283.1499938964844,289.99560546875,295.7806091308594,298.6152038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237596750259399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.1474609375,0.0,149.58847045898438,1895.4371337890625,0.0,2690.43505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854620,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.532898485660553,298.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.5611677765846252,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.414476603269577,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.5611677765846252,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,2.661938190460205,291.7543334960937,284.95001220703125,299.8978271484375,292.8236694335937,298.7632141113281,298.4352111816406,291.75445556640625,1.0,1.0,0.190215989947319,0.190215989947319,1.0,1.0,-5.689836502075195,0.8397502899169922,4.850086212158203,-0.43707075715065,1.0,0.6499999761581421,0.0,296.06402587890625,410.0,43851.52734375,0.0,13485.8857421875,1.0,283.1499938964844,289.9984436035156,295.8184814453125,298.65484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227763175964355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.779296875,0.0,149.58847045898438,1895.4371337890625,0.0,2681.309326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854680,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.532898485660553,298.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.5611677765846252,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.414476603269577,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,0.5611677765846252,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7543334960937,0.9990000128746032,1.0,2.661938190460205,291.7543334960937,284.95001220703125,299.8978271484375,292.8236694335937,298.7632141113281,298.4352111816406,291.75445556640625,1.0,1.0,0.190215989947319,0.190215989947319,1.0,1.0,-5.689836502075195,0.8397502899169922,4.850086212158203,-0.43707075715065,1.0,0.6499999761581421,0.0,296.06402587890625,410.0,43851.52734375,0.0,13485.8857421875,1.0,283.1499938964844,289.9984436035156,295.8184814453125,298.65484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227763175964355,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.779296875,0.0,149.58847045898438,1895.4371337890625,0.0,2681.309326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854740,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.5328964591026306,298.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.5611656308174133,298.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.4144750237464905,298.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.5611656308174133,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,2.661928176879883,291.7600402832031,284.95001220703125,299.9027099609375,292.86041259765625,298.7652282714844,298.4364013671875,291.7601623535156,1.0,1.0,0.190279021859169,0.190279021859169,1.0,1.0,-5.689815521240234,0.8400031328201294,4.8498125076293945,-0.4366907477378845,1.0,0.6499999761581421,0.0,296.0736999511719,410.0,43869.42578125,0.0,13485.845703125,1.0,283.1499938964844,290.001220703125,295.85565185546875,298.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218636512756348,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.2138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2672.84326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854800,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.5328964591026306,298.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.5611656308174133,298.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.4144750237464905,298.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,0.5611656308174133,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.760009765625,0.9990000128746032,1.0,2.661928176879883,291.7600402832031,284.95001220703125,299.9027099609375,292.86041259765625,298.7652282714844,298.4364013671875,291.7601623535156,1.0,1.0,0.190279021859169,0.190279021859169,1.0,1.0,-5.689815521240234,0.8400031328201294,4.8498125076293945,-0.4366907477378845,1.0,0.6499999761581421,0.0,296.0736999511719,410.0,43869.42578125,0.0,13485.845703125,1.0,283.1499938964844,290.001220703125,295.85565185546875,298.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218636512756348,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.2138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2672.84326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854860,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.5328946113586426,298.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.5611636638641357,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.4144735932350158,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.5611636638641357,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,2.661918878555298,291.7656555175781,284.95001220703125,299.9064025878906,292.8958435058594,298.76678466796875,298.4374694824219,291.7657775878906,1.0,1.0,0.190345212817192,0.190345212817192,1.0,1.0,-5.689796447753906,0.8402689695358276,4.849527359008789,-0.4363056719303131,1.0,0.6499999761581421,0.0,296.082763671875,410.0,43886.4296875,0.0,13485.80859375,1.0,283.1499938964844,290.00390625,295.8910217285156,298.7310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820983350276947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.13330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2664.681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854920,298.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.5328946113586426,298.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.5611636638641357,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.4144735932350158,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,0.5611636638641357,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.9990000128746032,1.0,2.661918878555298,291.7656555175781,284.95001220703125,299.9064025878906,292.8958435058594,298.76678466796875,298.4374694824219,291.7657775878906,1.0,1.0,0.190345212817192,0.190345212817192,1.0,1.0,-5.689796447753906,0.8402689695358276,4.849527359008789,-0.4363056719303131,1.0,0.6499999761581421,0.0,296.082763671875,410.0,43886.4296875,0.0,13485.80859375,1.0,283.1499938964844,290.00390625,295.8910217285156,298.7310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820983350276947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.13330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2664.681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17854980,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.5328928232192993,298.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.5611617565155029,298.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.4144721925258636,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.5611617565155029,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,2.661909818649292,291.7712097167969,284.95001220703125,299.9086303710937,292.9297180175781,298.7680358886719,298.4384155273437,291.7713317871094,1.0,1.0,0.1904114037752151,0.1904114037752151,1.0,1.0,-5.689777374267578,0.8405354619026184,4.849242210388184,-0.435924619436264,1.0,0.6499999761581421,0.0,296.09149169921875,410.0,43902.82421875,0.0,13485.7724609375,1.0,283.1499938964844,290.0064697265625,295.9252319335937,298.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201895952224731,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2657.32568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855040,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.5328928232192993,298.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.5611617565155029,298.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.4144721925258636,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,0.5611617565155029,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77117919921875,0.9990000128746032,1.0,2.661909818649292,291.7712097167969,284.95001220703125,299.9086303710937,292.9297180175781,298.7680358886719,298.4384155273437,291.7713317871094,1.0,1.0,0.1904114037752151,0.1904114037752151,1.0,1.0,-5.689777374267578,0.8405354619026184,4.849242210388184,-0.435924619436264,1.0,0.6499999761581421,0.0,296.09149169921875,410.0,43902.82421875,0.0,13485.7724609375,1.0,283.1499938964844,290.0064697265625,295.9252319335937,298.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201895952224731,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.71240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2657.32568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855100,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.9990000128746032,1.0,0.5328919291496277,298.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.9990000128746032,1.0,0.5611608624458313,298.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.9990000128746032,1.0,0.4144715070724487,298.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.9990000128746032,1.0,0.5611608624458313,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77392578125,0.9990000128746032,1.0,2.661905527114868,291.7739562988281,284.95001220703125,299.9091491699219,292.94598388671875,298.7685546875,298.4389038085937,291.7740783691406,1.0,1.0,0.1904444992542266,0.1904444992542266,1.0,1.0,-5.689768314361572,0.8406688570976257,4.849099636077881,-0.435735672712326,1.0,0.6499999761581421,0.0,296.0957336425781,410.0,43910.7890625,0.0,13485.7548828125,1.0,283.1499938964844,290.0077209472656,295.9419860839844,298.7847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198410868644714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.39306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2654.096923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855160,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.9990000128746032,1.0,0.5328911542892456,298.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.9990000128746032,1.0,0.5611600279808044,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.9990000128746032,1.0,0.4144708812236786,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.9990000128746032,1.0,0.5611600279808044,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.9990000128746032,1.0,2.6619014739990234,291.7765808105469,284.95001220703125,299.90924072265625,292.96173095703125,298.76885986328125,298.4393005371094,291.7767028808594,1.0,1.0,0.1904783099889755,0.1904783099889755,1.0,1.0,-5.689760208129883,0.8408051133155823,4.848955154418945,-0.435547411441803,1.0,0.6499999761581421,0.0,296.0997314453125,410.0,43918.1640625,0.0,13485.73828125,1.0,283.1499938964844,290.0088806152344,295.9578857421875,298.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819495677947998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.82958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2650.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855220,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.5328896045684814,298.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.5611584186553955,298.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.4144696891307831,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.5611584186553955,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,2.661893844604492,291.7817077636719,284.95001220703125,299.9079895019531,292.9915771484375,298.7691650390625,298.4400329589844,291.78179931640625,1.0,1.0,0.190545916557312,0.190545916557312,1.0,1.0,-5.689743995666504,0.8410782814025879,4.848665714263916,-0.4351752400398254,1.0,0.6499999761581421,0.0,296.1072998046875,410.0,43932.09375,0.0,13485.7080078125,1.0,283.1499938964844,290.0111083984375,295.9882507324219,298.8338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188785314559937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.27197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2645.182861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855280,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.5328896045684814,298.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.5611584186553955,298.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.4144696891307831,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,0.5611584186553955,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7816772460937,0.9990000128746032,1.0,2.661893844604492,291.7817077636719,284.95001220703125,299.9079895019531,292.9915771484375,298.7691650390625,298.4400329589844,291.78179931640625,1.0,1.0,0.190545916557312,0.190545916557312,1.0,1.0,-5.689743995666504,0.8410782814025879,4.848665714263916,-0.4351752400398254,1.0,0.6499999761581421,0.0,296.1072998046875,410.0,43932.09375,0.0,13485.7080078125,1.0,283.1499938964844,290.0111083984375,295.9882507324219,298.8338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188785314559937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.27197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2645.182861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855340,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.5328882336616516,298.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.5611569881439209,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.4144686162471771,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.5611569881439209,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,2.6618869304656982,291.78643798828125,284.95001220703125,299.9046630859375,293.0189819335937,298.76873779296875,298.4405517578125,291.7865600585937,1.0,1.0,0.1906135231256485,0.1906135231256485,1.0,1.0,-5.689730167388916,0.8413520455360413,4.84837818145752,-0.4348129332065582,1.0,0.6499999761581421,0.0,296.1141052246094,410.0,43944.078125,0.0,13485.6806640625,1.0,283.1499938964844,290.01300048828125,296.01568603515625,298.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183104991912842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2639.924560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855400,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.5328882336616516,298.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.5611569881439209,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.4144686162471771,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,0.5611569881439209,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78643798828125,0.9990000128746032,1.0,2.6618869304656982,291.78643798828125,284.95001220703125,299.9046630859375,293.0189819335937,298.76873779296875,298.4405517578125,291.7865600585937,1.0,1.0,0.1906135231256485,0.1906135231256485,1.0,1.0,-5.689730167388916,0.8413520455360413,4.84837818145752,-0.4348129332065582,1.0,0.6499999761581421,0.0,296.1141052246094,410.0,43944.078125,0.0,13485.6806640625,1.0,283.1499938964844,290.01300048828125,296.01568603515625,298.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183104991912842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2639.924560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855460,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.5328869223594666,298.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.5611556172370911,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.4144676327705383,298.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.5611556172370911,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,2.6618804931640625,291.7908630371094,284.95001220703125,299.89910888671875,293.0436706542969,298.7677917480469,298.4409484863281,291.7909545898437,1.0,1.0,0.1906492263078689,0.1906492263078689,1.0,1.0,-5.689716815948486,0.8414990901947021,4.848217487335205,-0.4345848560333252,1.0,0.6499999761581421,0.0,296.1202392578125,410.0,43954.3984375,0.0,13485.654296875,1.0,283.1499938964844,290.0146789550781,296.040771484375,298.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178576231002808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.74365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2635.73291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855520,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.5328869223594666,298.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.5611556172370911,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.4144676327705383,298.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,0.5611556172370911,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79083251953125,0.9990000128746032,1.0,2.6618804931640625,291.7908630371094,284.95001220703125,299.89910888671875,293.0436706542969,298.7677917480469,298.4409484863281,291.7909545898437,1.0,1.0,0.1906492263078689,0.1906492263078689,1.0,1.0,-5.689716815948486,0.8414990901947021,4.848217487335205,-0.4345848560333252,1.0,0.6499999761581421,0.0,296.1202392578125,410.0,43954.3984375,0.0,13485.654296875,1.0,283.1499938964844,290.0146789550781,296.040771484375,298.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178576231002808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.74365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2635.73291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855580,298.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.5328857898712158,298.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.5611544251441956,298.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.4144667387008667,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.5611544251441956,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,2.661875009536743,291.7948303222656,284.95001220703125,299.8910522460937,293.0653381347656,298.7660827636719,298.44110107421875,291.794921875,1.0,1.0,0.1906849443912506,0.1906849443912506,1.0,1.0,-5.689704895019531,0.8416424989700317,4.848062515258789,-0.4343698024749756,1.0,0.6499999761581421,0.0,296.12567138671875,410.0,43962.55078125,0.0,13485.6318359375,1.0,283.1499938964844,290.0159912109375,296.0629577636719,298.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175123929977417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,2632.53857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855640,298.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.5328857898712158,298.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.5611544251441956,298.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.4144667387008667,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,0.5611544251441956,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.9990000128746032,1.0,2.661875009536743,291.7948303222656,284.95001220703125,299.8910522460937,293.0653381347656,298.7660827636719,298.44110107421875,291.794921875,1.0,1.0,0.1906849443912506,0.1906849443912506,1.0,1.0,-5.689704895019531,0.8416424989700317,4.848062515258789,-0.4343698024749756,1.0,0.6499999761581421,0.0,296.12567138671875,410.0,43962.55078125,0.0,13485.6318359375,1.0,283.1499938964844,290.0159912109375,296.0629577636719,298.91363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175123929977417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,2632.53857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855700,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.9990000128746032,1.0,0.5328852534294128,298.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.9990000128746032,1.0,0.5611538887023926,298.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.9990000128746032,1.0,0.4144663214683532,298.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.9990000128746032,1.0,0.5611538887023926,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79669189453125,0.9990000128746032,1.0,2.661872386932373,291.79669189453125,284.95001220703125,299.88604736328125,293.074951171875,298.7650756835937,298.4411315917969,291.7967834472656,1.0,1.0,0.1907027959823608,0.1907027959823608,1.0,1.0,-5.689699172973633,0.8417142629623413,4.84798526763916,-0.4342644214630127,1.0,0.6499999761581421,0.0,296.12823486328125,410.0,43966.08203125,0.0,13485.62109375,1.0,283.1499938964844,290.0165710449219,296.0733337402344,298.9248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174167275428772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.5546875,0.0,149.58847045898438,1895.4371337890625,0.0,2631.653564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855760,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79833984375,0.9990000128746032,1.0,0.5328848361968994,298.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79833984375,0.9990000128746032,1.0,0.5611534118652344,298.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79833984375,0.9990000128746032,1.0,0.414465993642807,298.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79833984375,0.9990000128746032,1.0,0.5611534118652344,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79833984375,0.9990000128746032,1.0,2.661870002746582,291.79833984375,284.95001220703125,299.8803405761719,293.0837097167969,298.76373291015625,298.4410705566406,291.79840087890625,1.0,1.0,0.1907329708337783,0.1907329708337783,1.0,1.0,-5.689694881439209,0.8418341875076294,4.847860336303711,-0.4341148138046264,1.0,0.6499999761581421,0.0,296.1305236816406,410.0,43968.5859375,0.0,13485.6123046875,1.0,283.1499938964844,290.0170288085937,296.0823974609375,298.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173262476921082,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.95458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2630.81689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855820,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.5328840613365173,298.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.5611525774002075,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.4144653975963592,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.5611525774002075,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,2.6618661880493164,291.80108642578125,284.95001220703125,299.8667297363281,293.09844970703125,298.7602844238281,298.440673828125,291.8011474609375,1.0,1.0,0.1907933205366134,0.1907933205366134,1.0,1.0,-5.68968677520752,0.8420795202255249,4.847607135772705,-0.4338179230690002,1.0,0.6499999761581421,0.0,296.1345520019531,410.0,43971.04296875,0.0,13485.59765625,1.0,283.1499938964844,290.0174560546875,296.0971069335937,298.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171670436859131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.72998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2629.34423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17855880,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.5328840613365173,298.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.5611525774002075,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.4144653975963592,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,0.5611525774002075,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8010559082031,0.9990000128746032,1.0,2.6618661880493164,291.80108642578125,284.95001220703125,299.8667297363281,293.09844970703125,298.7602844238281,298.440673828125,291.8011474609375,1.0,1.0,0.1907933205366134,0.1907933205366134,1.0,1.0,-5.68968677520752,0.8420795202255249,4.847607135772705,-0.4338179230690002,1.0,0.6499999761581421,0.0,296.1345520019531,410.0,43971.04296875,0.0,13485.59765625,1.0,283.1499938964844,290.0174560546875,296.0971069335937,298.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171670436859131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.72998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2629.34423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
