time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855940,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.5328834056854248,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.561151921749115,298.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.4144648909568786,298.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.561151921749115,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,2.661863088607788,291.80328369140625,284.95001220703125,299.8500061035156,293.1093444824219,298.756103515625,298.4400329589844,291.8033142089844,1.0,1.0,0.1908536851406097,0.1908536851406097,1.0,1.0,-5.689680099487305,0.842325747013092,4.847354412078857,-0.4335273206233978,1.0,0.6499999761581421,0.0,296.1380310058594,410.0,43971.109375,0.0,13485.583984375,1.0,283.1499938964844,290.0175476074219,296.1088562011719,298.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171824216842651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.60986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856000,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.5328834056854248,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.561151921749115,298.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.4144648909568786,298.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,0.561151921749115,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80328369140625,0.9990000128746032,1.0,2.661863088607788,291.80328369140625,284.95001220703125,299.8500061035156,293.1093444824219,298.756103515625,298.4400329589844,291.8033142089844,1.0,1.0,0.1908536851406097,0.1908536851406097,1.0,1.0,-5.689680099487305,0.842325747013092,4.847354412078857,-0.4335273206233978,1.0,0.6499999761581421,0.0,296.1380310058594,410.0,43971.109375,0.0,13485.583984375,1.0,283.1499938964844,290.0175476074219,296.1088562011719,298.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171824216842651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.60986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856060,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.5328828692436218,298.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.5611513257026672,298.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.4144644439220428,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.5611513257026672,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,2.661860227584839,291.80499267578125,284.95001220703125,299.8315124511719,293.1181640625,298.751220703125,298.4390869140625,291.8050231933594,1.0,1.0,0.1908911615610122,0.1908911615610122,1.0,1.0,-5.689674377441406,0.8424811363220215,4.847193241119385,-0.4333342611789703,1.0,0.6499999761581421,0.0,296.1409606933594,410.0,43969.01171875,0.0,13485.5732421875,1.0,283.1499938964844,290.0173034667969,296.11798095703125,298.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171678185462952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.67578125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.351318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856120,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.5328828692436218,298.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.5611513257026672,298.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.4144644439220428,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,0.5611513257026672,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80499267578125,0.9990000128746032,1.0,2.661860227584839,291.80499267578125,284.95001220703125,299.8315124511719,293.1181640625,298.751220703125,298.4390869140625,291.8050231933594,1.0,1.0,0.1908911615610122,0.1908911615610122,1.0,1.0,-5.689674377441406,0.8424811363220215,4.847193241119385,-0.4333342611789703,1.0,0.6499999761581421,0.0,296.1409606933594,410.0,43969.01171875,0.0,13485.5732421875,1.0,283.1499938964844,290.0173034667969,296.11798095703125,298.9736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171678185462952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.67578125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.351318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856180,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.5328823328018188,298.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.5611507892608643,298.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.4144640564918518,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.5611507892608643,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,2.6618576049804688,291.8064880371094,284.95001220703125,299.8127136230469,293.1268310546875,298.7460021972656,298.43780517578125,291.8065185546875,1.0,1.0,0.1909286379814148,0.1909286379814148,1.0,1.0,-5.689669132232666,0.8426336646080017,4.84703540802002,-0.4331478178501129,1.0,0.6499999761581421,0.0,296.1435852050781,410.0,43965.890625,0.0,13485.5625,1.0,283.1499938964844,290.0168151855469,296.12628173828125,298.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170029520988464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.4501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2627.826416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856240,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.5328823328018188,298.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.5611507892608643,298.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.4144640564918518,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,0.5611507892608643,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,1.0,2.6618576049804688,291.8064880371094,284.95001220703125,299.8127136230469,293.1268310546875,298.7460021972656,298.43780517578125,291.8065185546875,1.0,1.0,0.1909286379814148,0.1909286379814148,1.0,1.0,-5.689669132232666,0.8426336646080017,4.84703540802002,-0.4331478178501129,1.0,0.6499999761581421,0.0,296.1435852050781,410.0,43965.890625,0.0,13485.5625,1.0,283.1499938964844,290.0168151855469,296.12628173828125,298.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170029520988464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.4501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2627.826416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856300,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.9990000128746032,1.0,0.5328820943832397,298.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.9990000128746032,1.0,0.5611504912376404,298.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.9990000128746032,1.0,0.4144638478755951,298.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.9990000128746032,1.0,0.5611504912376404,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8072814941406,0.9990000128746032,1.0,2.661856412887573,291.80731201171875,284.95001220703125,299.8031921386719,293.1311340332031,298.7433776855469,298.4371337890625,291.8073425292969,1.0,1.0,0.1909473687410354,0.1909473687410354,1.0,1.0,-5.689666271209717,0.842710018157959,4.846956729888916,-0.4330548048019409,1.0,0.6499999761581421,0.0,296.1448974609375,410.0,43964.8515625,0.0,13485.5576171875,1.0,283.1499938964844,290.01666259765625,296.13043212890625,298.986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169096112251282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.36328125,0.0,149.58847045898438,1895.4371337890625,0.0,2626.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856360,298.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079528808594,0.9990000128746032,1.0,0.5328818559646606,298.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079528808594,0.9990000128746032,1.0,0.561150312423706,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079528808594,0.9990000128746032,1.0,0.4144636988639831,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079528808594,0.9990000128746032,1.0,0.561150312423706,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079528808594,0.9990000128746032,1.0,2.661855459213257,291.8079528808594,284.95001220703125,299.79364013671875,293.1354064941406,298.7406921386719,298.4364318847656,291.8079833984375,1.0,1.0,0.1909718960523605,0.1909718960523605,1.0,1.0,-5.689664363861084,0.8428086638450623,4.846855640411377,-0.4329404234886169,1.0,0.6499999761581421,0.0,296.1461486816406,410.0,43962.69140625,0.0,13485.5537109375,1.0,283.1499938964844,290.016357421875,296.134521484375,298.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168081641197205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.203125,0.0,149.58847045898438,1895.4371337890625,0.0,2626.025146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856420,298.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.532881498336792,298.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.5611498355865479,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.4144633710384369,298.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.5611498355865479,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,2.661853313446045,291.8102111816406,284.95001220703125,299.7742919921875,293.143798828125,298.7351989746094,298.4349365234375,291.8102722167969,1.0,1.0,0.1910209655761718,0.1910209655761718,1.0,1.0,-5.68966007232666,0.8430091738700867,4.84665060043335,-0.4327110648155212,1.0,0.6499999761581421,0.0,296.1484375,410.0,43964.7890625,0.0,13485.544921875,1.0,283.1499938964844,290.0164794921875,296.1427307128906,298.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165784478187561,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.2333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2623.900634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856480,298.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.532881498336792,298.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.5611498355865479,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.4144633710384369,298.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,0.5611498355865479,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101806640625,0.9990000128746032,1.0,2.661853313446045,291.8102111816406,284.95001220703125,299.7742919921875,293.143798828125,298.7351989746094,298.4349365234375,291.8102722167969,1.0,1.0,0.1910209655761718,0.1910209655761718,1.0,1.0,-5.68966007232666,0.8430091738700867,4.84665060043335,-0.4327110648155212,1.0,0.6499999761581421,0.0,296.1484375,410.0,43964.7890625,0.0,13485.544921875,1.0,283.1499938964844,290.0164794921875,296.1427307128906,298.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165784478187561,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.2333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2623.900634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856540,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.5328811407089233,298.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.5611494779586792,298.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.4144631028175354,298.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.5611494779586792,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,2.661851644515991,291.8132629394531,284.95001220703125,299.7547302246094,293.15203857421875,298.7296142578125,298.43341064453125,291.8133544921875,1.0,1.0,0.191070020198822,0.191070020198822,1.0,1.0,-5.6896562576293945,0.8432098627090454,4.846446514129639,-0.4324841201305389,1.0,0.6499999761581421,0.0,296.1505432128906,410.0,43971.1015625,0.0,13485.5380859375,1.0,283.1499938964844,290.0173645019531,296.15093994140625,299.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163613677024841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.63720703125,0.0,149.58847045898438,1895.4371337890625,0.0,2621.893798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856600,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.5328811407089233,298.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.5611494779586792,298.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.4144631028175354,298.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,0.5611494779586792,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8132629394531,0.9990000128746032,1.0,2.661851644515991,291.8132629394531,284.95001220703125,299.7547302246094,293.15203857421875,298.7296142578125,298.43341064453125,291.8133544921875,1.0,1.0,0.191070020198822,0.191070020198822,1.0,1.0,-5.6896562576293945,0.8432098627090454,4.846446514129639,-0.4324841201305389,1.0,0.6499999761581421,0.0,296.1505432128906,410.0,43971.1015625,0.0,13485.5380859375,1.0,283.1499938964844,290.0173645019531,296.15093994140625,299.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163613677024841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.63720703125,0.0,149.58847045898438,1895.4371337890625,0.0,2621.893798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856660,298.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.5328807830810547,298.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.5611491203308105,298.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.4144628345966339,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.5611491203308105,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,2.661849975585937,291.81622314453125,284.95001220703125,299.73492431640625,293.1600952148437,298.723876953125,298.4317626953125,291.8162841796875,1.0,1.0,0.1911197453737259,0.1911197453737259,1.0,1.0,-5.689652919769287,0.8434133529663086,4.8462395668029785,-0.4322568476200104,1.0,0.6499999761581421,0.0,296.1524658203125,410.0,43976.49609375,0.0,13485.53125,1.0,283.1499938964844,290.0181884765625,296.1589660644531,299.0157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161556124687195,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2619.9912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856720,298.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.5328807830810547,298.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.5611491203308105,298.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.4144628345966339,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,0.5611491203308105,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.9990000128746032,1.0,2.661849975585937,291.81622314453125,284.95001220703125,299.73492431640625,293.1600952148437,298.723876953125,298.4317626953125,291.8162841796875,1.0,1.0,0.1911197453737259,0.1911197453737259,1.0,1.0,-5.689652919769287,0.8434133529663086,4.8462395668029785,-0.4322568476200104,1.0,0.6499999761581421,0.0,296.1524658203125,410.0,43976.49609375,0.0,13485.53125,1.0,283.1499938964844,290.0181884765625,296.1589660644531,299.0157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161556124687195,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2619.9912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856780,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.5328804850578308,298.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.5611488223075867,298.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.4144625961780548,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.5611488223075867,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,2.661848545074463,291.8190612792969,284.95001220703125,299.7149353027344,293.1679077148437,298.7181091308594,298.4300842285156,291.81915283203125,1.0,1.0,0.1911694854497909,0.1911694854497909,1.0,1.0,-5.689650058746338,0.8436169624328613,4.846033096313477,-0.4320303499698639,1.0,0.6499999761581421,0.0,296.154296875,410.0,43981.59375,0.0,13485.525390625,1.0,283.1499938964844,290.0190124511719,296.1668701171875,299.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159679770469666,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.2861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2618.256591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856840,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.5328804850578308,298.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.5611488223075867,298.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.4144625961780548,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,0.5611488223075867,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8190612792969,0.9990000128746032,1.0,2.661848545074463,291.8190612792969,284.95001220703125,299.7149353027344,293.1679077148437,298.7181091308594,298.4300842285156,291.81915283203125,1.0,1.0,0.1911694854497909,0.1911694854497909,1.0,1.0,-5.689650058746338,0.8436169624328613,4.846033096313477,-0.4320303499698639,1.0,0.6499999761581421,0.0,296.154296875,410.0,43981.59375,0.0,13485.525390625,1.0,283.1499938964844,290.0190124511719,296.1668701171875,299.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159679770469666,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.2861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2618.256591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856900,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8204650878906,0.9990000128746032,1.0,0.5328803658485413,298.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8204650878906,0.9990000128746032,1.0,0.5611487030982971,298.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8204650878906,0.9990000128746032,1.0,0.4144625067710876,298.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8204650878906,0.9990000128746032,1.0,0.5611487030982971,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8204650878906,0.9990000128746032,1.0,2.6618478298187256,291.8204650878906,284.95001220703125,299.7048645019531,293.1717529296875,298.7151794433594,298.4292297363281,291.8205261230469,1.0,1.0,0.1911943405866623,0.1911943405866623,1.0,1.0,-5.689648628234863,0.8437188267707825,4.8459296226501465,-0.4319177567958832,1.0,0.6499999761581421,0.0,296.1551818847656,410.0,43983.9609375,0.0,13485.5224609375,1.0,283.1499938964844,290.0193786621094,296.1707763671875,299.0282897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158784508705139,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.40869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2617.429443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17856960,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.9990000128746032,1.0,0.5328801870346069,298.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.9990000128746032,1.0,0.5611485242843628,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.9990000128746032,1.0,0.4144623875617981,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.9990000128746032,1.0,0.5611485242843628,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.82183837890625,0.9990000128746032,1.0,2.6618471145629883,291.82183837890625,284.95001220703125,299.6947631835937,293.175537109375,298.7122497558594,298.4283447265625,291.8218994140625,1.0,1.0,0.1912095099687576,0.1912095099687576,1.0,1.0,-5.689646720886231,0.8437831997871399,4.8458638191223145,-0.4318430423736572,1.0,0.6499999761581421,0.0,296.156005859375,410.0,43986.23828125,0.0,13485.51953125,1.0,283.1499938964844,290.0197448730469,296.17462158203125,299.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157931566238403,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.51220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2616.64111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857020,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.5328799486160278,298.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.5611482262611389,298.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.4144621789455414,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.5611482262611389,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,2.6618456840515137,291.82440185546875,284.95001220703125,299.6744384765625,293.1828918457031,298.7062683105469,298.426513671875,291.824462890625,1.0,1.0,0.1912398338317871,0.1912398338317871,1.0,1.0,-5.68964433670044,0.8439072370529175,4.845736980438232,-0.4317002296447754,1.0,0.6499999761581421,0.0,296.157470703125,410.0,43990.06640625,0.0,13485.5146484375,1.0,283.1499938964844,290.0203552246094,296.18194580078125,299.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815615177154541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.578125,0.0,149.58847045898438,1895.4371337890625,0.0,2614.995849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857080,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.5328799486160278,298.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.5611482262611389,298.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.4144621789455414,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,0.5611482262611389,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.82440185546875,0.9990000128746032,1.0,2.6618456840515137,291.82440185546875,284.95001220703125,299.6744384765625,293.1828918457031,298.7062683105469,298.426513671875,291.824462890625,1.0,1.0,0.1912398338317871,0.1912398338317871,1.0,1.0,-5.68964433670044,0.8439072370529175,4.845736980438232,-0.4317002296447754,1.0,0.6499999761581421,0.0,296.157470703125,410.0,43990.06640625,0.0,13485.5146484375,1.0,283.1499938964844,290.0203552246094,296.18194580078125,299.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815615177154541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.578125,0.0,149.58847045898438,1895.4371337890625,0.0,2614.995849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857140,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.5328797101974487,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.5611479878425598,298.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.414462000131607,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.5611479878425598,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,2.661844491958618,291.8268737792969,284.95001220703125,299.65399169921875,293.19000244140625,298.7002258300781,298.4246520996094,291.826904296875,1.0,1.0,0.1912701576948166,0.1912701576948166,1.0,1.0,-5.68964147567749,0.8440312743186951,4.84561014175415,-0.4315584301948547,1.0,0.6499999761581421,0.0,296.1589050292969,410.0,43993.53125,0.0,13485.509765625,1.0,283.1499938964844,290.0209350585937,296.1890869140625,299.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154475092887878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2613.44677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857200,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.5328797101974487,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.5611479878425598,298.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.414462000131607,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,0.5611479878425598,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9990000128746032,1.0,2.661844491958618,291.8268737792969,284.95001220703125,299.65399169921875,293.19000244140625,298.7002258300781,298.4246520996094,291.826904296875,1.0,1.0,0.1912701576948166,0.1912701576948166,1.0,1.0,-5.68964147567749,0.8440312743186951,4.84561014175415,-0.4315584301948547,1.0,0.6499999761581421,0.0,296.1589050292969,410.0,43993.53125,0.0,13485.509765625,1.0,283.1499938964844,290.0209350585937,296.1890869140625,299.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154475092887878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.56591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2613.44677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857260,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.5328794717788696,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.5611477494239807,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.4144618213176727,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.5611477494239807,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,2.6618432998657227,291.8292236328125,284.95001220703125,299.6334228515625,293.19683837890625,298.69415283203125,298.4227600097656,291.8292541503906,1.0,1.0,0.1913045942783355,0.1913045942783355,1.0,1.0,-5.689639568328857,0.8441717624664307,4.845467567443848,-0.4314015805721283,1.0,0.6499999761581421,0.0,296.16021728515625,410.0,43996.53515625,0.0,13485.5048828125,1.0,283.1499938964844,290.0213928222656,296.1959533691406,299.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152875900268555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2611.96923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857320,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.5328794717788696,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.5611477494239807,298.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.4144618213176727,298.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,0.5611477494239807,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9990000128746032,1.0,2.6618432998657227,291.8292236328125,284.95001220703125,299.6334228515625,293.19683837890625,298.69415283203125,298.4227600097656,291.8292541503906,1.0,1.0,0.1913045942783355,0.1913045942783355,1.0,1.0,-5.689639568328857,0.8441717624664307,4.845467567443848,-0.4314015805721283,1.0,0.6499999761581421,0.0,296.16021728515625,410.0,43996.53515625,0.0,13485.5048828125,1.0,283.1499938964844,290.0213928222656,296.1959533691406,299.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152875900268555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2611.96923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857380,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.5328792929649353,298.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.5611475706100464,298.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.4144616723060608,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.5611475706100464,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,2.6618423461914062,291.8314514160156,284.95001220703125,299.6127624511719,293.2033996582031,298.6880187988281,298.4208374023437,291.8314819335937,1.0,1.0,0.1913390159606933,0.1913390159606933,1.0,1.0,-5.689637184143066,0.844312846660614,4.845324516296387,-0.4312454462051391,1.0,0.6499999761581421,0.0,296.16143798828125,410.0,43999.07421875,0.0,13485.5009765625,1.0,283.1499938964844,290.0218200683594,296.2025146484375,299.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151342272758484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2610.55224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857440,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.5328792929649353,298.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.5611475706100464,298.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.4144616723060608,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,0.5611475706100464,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8314208984375,0.9990000128746032,1.0,2.6618423461914062,291.8314514160156,284.95001220703125,299.6127624511719,293.2033996582031,298.6880187988281,298.4208374023437,291.8314819335937,1.0,1.0,0.1913390159606933,0.1913390159606933,1.0,1.0,-5.689637184143066,0.844312846660614,4.845324516296387,-0.4312454462051391,1.0,0.6499999761581421,0.0,296.16143798828125,410.0,43999.07421875,0.0,13485.5009765625,1.0,283.1499938964844,290.0218200683594,296.2025146484375,299.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151342272758484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2610.55224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857500,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83251953125,0.9990000128746032,1.0,0.5328791737556458,298.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83251953125,0.9990000128746032,1.0,0.5611474514007568,298.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83251953125,0.9990000128746032,1.0,0.4144615828990936,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83251953125,0.9990000128746032,1.0,0.5611474514007568,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.83251953125,0.9990000128746032,1.0,2.661841869354248,291.83251953125,284.95001220703125,299.6024169921875,293.20654296875,298.6849670410156,298.4198608398437,291.83258056640625,1.0,1.0,0.1913562417030334,0.1913562417030334,1.0,1.0,-5.68963623046875,0.8443833589553833,4.845252990722656,-0.4311676323413849,1.0,0.6499999761581421,0.0,296.1620483398437,410.0,44000.234375,0.0,13485.4990234375,1.0,283.1499938964844,290.0220031738281,296.2057189941406,299.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150628209114075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2609.892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857560,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.83355712890625,0.9990000128746032,1.0,0.532879114151001,298.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.83355712890625,0.9990000128746032,1.0,0.5611473321914673,298.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.83355712890625,0.9990000128746032,1.0,0.4144615232944488,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83355712890625,0.9990000128746032,1.0,0.5611473321914673,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83355712890625,0.9990000128746032,1.0,2.66184139251709,291.8335876464844,284.95001220703125,299.592041015625,293.2096252441406,298.681884765625,298.4189147949219,291.8336181640625,1.0,1.0,0.1913694888353347,0.1913694888353347,1.0,1.0,-5.689635276794434,0.8444386124610901,4.845196723937988,-0.4311055243015289,1.0,0.6499999761581421,0.0,296.16259765625,410.0,44001.28125,0.0,13485.4970703125,1.0,283.1499938964844,290.0221862792969,296.2088623046875,299.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149943351745605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.9365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2609.260009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857620,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.5328789353370667,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.561147153377533,298.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.4144613742828369,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.561147153377533,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,2.6618406772613525,291.8355407714844,284.95001220703125,299.5712890625,293.2155456542969,298.6757202148437,298.4169616699219,291.8356018066406,1.0,1.0,0.1913959830999374,0.1913959830999374,1.0,1.0,-5.689633846282959,0.8445471525192261,4.845086574554443,-0.4309844672679901,1.0,0.6499999761581421,0.0,296.1636047363281,410.0,44002.85546875,0.0,13485.494140625,1.0,283.1499938964844,290.0224304199219,296.2146911621094,299.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148492574691772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.4658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2607.91943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857680,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.5328789353370667,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.561147153377533,298.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.4144613742828369,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,0.561147153377533,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8355407714844,0.9990000128746032,1.0,2.6618406772613525,291.8355407714844,284.95001220703125,299.5712890625,293.2155456542969,298.6757202148437,298.4169616699219,291.8356018066406,1.0,1.0,0.1913959830999374,0.1913959830999374,1.0,1.0,-5.689633846282959,0.8445471525192261,4.845086574554443,-0.4309844672679901,1.0,0.6499999761581421,0.0,296.1636047363281,410.0,44002.85546875,0.0,13485.494140625,1.0,283.1499938964844,290.0224304199219,296.2146911621094,299.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148492574691772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.4658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2607.91943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857740,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.5328787565231323,298.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.5611469745635986,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.4144612550735473,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.5611469745635986,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,2.661839723587036,291.83746337890625,284.95001220703125,299.55047607421875,293.2210998535156,298.6695251464844,298.4150085449219,291.8375244140625,1.0,1.0,0.1914224773645401,0.1914224773645401,1.0,1.0,-5.689631938934326,0.8446556925773621,4.844976425170898,-0.4308637678623199,1.0,0.6499999761581421,0.0,296.1645812988281,410.0,44004.30078125,0.0,13485.4912109375,1.0,283.1499938964844,290.0226745605469,296.2204284667969,299.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147290945053101,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.95703125,0.0,149.58847045898438,1895.4371337890625,0.0,2606.809326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857800,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.5328787565231323,298.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.5611469745635986,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.4144612550735473,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,0.5611469745635986,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.9990000128746032,1.0,2.661839723587036,291.83746337890625,284.95001220703125,299.55047607421875,293.2210998535156,298.6695251464844,298.4150085449219,291.8375244140625,1.0,1.0,0.1914224773645401,0.1914224773645401,1.0,1.0,-5.689631938934326,0.8446556925773621,4.844976425170898,-0.4308637678623199,1.0,0.6499999761581421,0.0,296.1645812988281,410.0,44004.30078125,0.0,13485.4912109375,1.0,283.1499938964844,290.0226745605469,296.2204284667969,299.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147290945053101,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.95703125,0.0,149.58847045898438,1895.4371337890625,0.0,2606.809326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857860,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.5328786969184875,298.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.5611469149589539,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.4144611954689026,298.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.5611469149589539,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,2.661839246749878,291.8392333984375,284.95001220703125,299.5296936035156,293.226318359375,298.66339111328125,298.4130859375,291.8392639160156,1.0,1.0,0.1914713531732559,0.1914713531732559,1.0,1.0,-5.68963098526001,0.8448536992073059,4.8447771072387695,-0.4306554198265075,1.0,0.6499999761581421,0.0,296.1654968261719,410.0,44005.1484375,0.0,13485.4892578125,1.0,283.1499938964844,290.0228271484375,296.2255554199219,299.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146016597747803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.26171875,0.0,149.58847045898438,1895.4371337890625,0.0,2605.632568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
