time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857920,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.5328786969184875,298.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.5611469149589539,298.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.4144611954689026,298.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,0.5611469149589539,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392333984375,0.9990000128746032,1.0,2.661839246749878,291.8392333984375,284.95001220703125,299.5296936035156,293.226318359375,298.66339111328125,298.4130859375,291.8392639160156,1.0,1.0,0.1914713531732559,0.1914713531732559,1.0,1.0,-5.68963098526001,0.8448536992073059,4.8447771072387695,-0.4306554198265075,1.0,0.6499999761581421,0.0,296.1654968261719,410.0,44005.1484375,0.0,13485.4892578125,1.0,283.1499938964844,290.0228271484375,296.2255554199219,299.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146016597747803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.26171875,0.0,149.58847045898438,1895.4371337890625,0.0,2605.632568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17857980,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.532878577709198,298.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.5611467957496643,298.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.4144611060619354,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.5611467957496643,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,2.66183876991272,291.8409423828125,284.95001220703125,299.5089111328125,293.23114013671875,298.6572570800781,298.4111633300781,291.8409729003906,1.0,1.0,0.1915202438831329,0.1915202438831329,1.0,1.0,-5.689630031585693,0.845054566860199,4.84457540512085,-0.430444598197937,1.0,0.6499999761581421,0.0,296.1663818359375,410.0,44005.88671875,0.0,13485.4873046875,1.0,283.1499938964844,290.02294921875,296.2305603027344,299.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145012259483337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.52587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2604.705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858040,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.532878577709198,298.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.5611467957496643,298.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.4144611060619354,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,0.5611467957496643,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409423828125,0.9990000128746032,1.0,2.66183876991272,291.8409423828125,284.95001220703125,299.5089111328125,293.23114013671875,298.6572570800781,298.4111633300781,291.8409729003906,1.0,1.0,0.1915202438831329,0.1915202438831329,1.0,1.0,-5.689630031585693,0.845054566860199,4.84457540512085,-0.430444598197937,1.0,0.6499999761581421,0.0,296.1663818359375,410.0,44005.88671875,0.0,13485.4873046875,1.0,283.1499938964844,290.02294921875,296.2305603027344,299.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145012259483337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.52587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2604.705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858100,298.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.9990000128746032,1.0,0.5328785181045532,298.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.9990000128746032,1.0,0.5611467361450195,298.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.9990000128746032,1.0,0.414461076259613,298.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.9990000128746032,1.0,0.5611467361450195,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417358398437,0.9990000128746032,1.0,2.66183876991272,291.8417663574219,284.95001220703125,299.4985046386719,293.2334289550781,298.6542053222656,298.4102478027344,291.841796875,1.0,1.0,0.191544696688652,0.191544696688652,1.0,1.0,-5.689629554748535,0.8451550602912903,4.844474792480469,-0.4303396046161651,1.0,0.6499999761581421,0.0,296.1667785644531,410.0,44006.10546875,0.0,13485.486328125,1.0,283.1499938964844,290.02301025390625,296.2328796386719,299.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144534230232239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.1015625,0.0,149.58847045898438,1895.4371337890625,0.0,2604.263427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858160,298.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.842529296875,0.9990000128746032,1.0,0.5328785181045532,298.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.842529296875,0.9990000128746032,1.0,0.5611467361450195,298.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.842529296875,0.9990000128746032,1.0,0.4144610464572906,298.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.842529296875,0.9990000128746032,1.0,0.5611467361450195,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.842529296875,0.9990000128746032,1.0,2.6618385314941406,291.8425598144531,284.95001220703125,299.4881591796875,293.235595703125,298.6511535644531,298.4093017578125,291.84259033203125,1.0,1.0,0.1915615797042846,0.1915615797042846,1.0,1.0,-5.689629077911377,0.8452261686325073,4.844403266906738,-0.4302641749382019,1.0,0.6499999761581421,0.0,296.16717529296875,410.0,44006.25390625,0.0,13485.4853515625,1.0,283.1499938964844,290.0230407714844,296.235107421875,299.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144090175628662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.64990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2603.853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858220,298.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.5328783988952637,298.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.56114661693573,298.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.4144609868526459,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.56114661693573,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,2.6618380546569824,291.8440246582031,284.95001220703125,299.46746826171875,293.2396545410156,298.6451416015625,298.40753173828125,291.84405517578125,1.0,1.0,0.1915953755378723,0.1915953755378723,1.0,1.0,-5.689628601074219,0.8453652858734131,4.844263076782227,-0.4301172792911529,1.0,0.6499999761581421,0.0,296.1678466796875,410.0,44006.29296875,0.0,13485.484375,1.0,283.1499938964844,290.0230712890625,296.2391357421875,299.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143186569213867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2603.01904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858280,298.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.5328783988952637,298.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.56114661693573,298.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.4144609868526459,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,0.56114661693573,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8440246582031,0.9990000128746032,1.0,2.6618380546569824,291.8440246582031,284.95001220703125,299.46746826171875,293.2396545410156,298.6451416015625,298.40753173828125,291.84405517578125,1.0,1.0,0.1915953755378723,0.1915953755378723,1.0,1.0,-5.689628601074219,0.8453652858734131,4.844263076782227,-0.4301172792911529,1.0,0.6499999761581421,0.0,296.1678466796875,410.0,44006.29296875,0.0,13485.484375,1.0,283.1499938964844,290.0230712890625,296.2391357421875,299.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143186569213867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2603.01904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858340,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.5328783392906189,298.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.5611465573310852,298.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.4144609570503235,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.5611465573310852,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,2.661837816238404,291.8454284667969,284.95001220703125,299.4468688964844,293.2432861328125,298.6392517089844,298.4058837890625,291.845458984375,1.0,1.0,0.1916291564702987,0.1916291564702987,1.0,1.0,-5.689627647399902,0.8455041646957397,4.844123840332031,-0.4299715161323547,1.0,0.6499999761581421,0.0,296.16845703125,410.0,44006.05859375,0.0,13485.482421875,1.0,283.1499938964844,290.0230407714844,296.24273681640625,299.1037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814235270023346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.47607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2602.249267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858400,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.5328783392906189,298.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.5611465573310852,298.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.4144609570503235,298.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,0.5611465573310852,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9990000128746032,1.0,2.661837816238404,291.8454284667969,284.95001220703125,299.4468688964844,293.2432861328125,298.6392517089844,298.4058837890625,291.845458984375,1.0,1.0,0.1916291564702987,0.1916291564702987,1.0,1.0,-5.689627647399902,0.8455041646957397,4.844123840332031,-0.4299715161323547,1.0,0.6499999761581421,0.0,296.16845703125,410.0,44006.05859375,0.0,13485.482421875,1.0,283.1499938964844,290.0230407714844,296.24273681640625,299.1037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814235270023346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.47607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2602.249267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858460,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.5328782796859741,298.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.5611464977264404,298.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.4144608974456787,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.5611464977264404,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,2.661837339401245,291.84674072265625,284.95001220703125,299.4263610839844,293.2464599609375,298.6333923339844,298.4042663574219,291.8467712402344,1.0,1.0,0.1916541457176208,0.1916541457176208,1.0,1.0,-5.689627170562744,0.8456079363822937,4.844019412994385,-0.429861307144165,1.0,0.6499999761581421,0.0,296.16900634765625,410.0,44005.69140625,0.0,13485.4814453125,1.0,283.1499938964844,290.0229797363281,296.2460632324219,299.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141772747039795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.713623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858520,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.5328782796859741,298.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.5611464977264404,298.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.4144608974456787,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,0.5611464977264404,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,1.0,2.661837339401245,291.84674072265625,284.95001220703125,299.4263610839844,293.2464599609375,298.6333923339844,298.4042663574219,291.8467712402344,1.0,1.0,0.1916541457176208,0.1916541457176208,1.0,1.0,-5.689627170562744,0.8456079363822937,4.844019412994385,-0.429861307144165,1.0,0.6499999761581421,0.0,296.16900634765625,410.0,44005.69140625,0.0,13485.4814453125,1.0,283.1499938964844,290.0229797363281,296.2460632324219,299.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141772747039795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.713623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858580,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.5328782200813293,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.5611464381217957,298.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.4144608676433563,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.5611464381217957,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,2.661837100982666,291.84796142578125,284.95001220703125,299.4059753417969,293.24920654296875,298.6277160644531,298.40283203125,291.8479919433594,1.0,1.0,0.1916791200637817,0.1916791200637817,1.0,1.0,-5.689626693725586,0.8457106947898865,4.843915939331055,-0.4297534525394439,1.0,0.6499999761581421,0.0,296.1694641113281,410.0,44005.0,0.0,13485.48046875,1.0,283.1499938964844,290.0228881835937,296.248779296875,299.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141177296638489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.85302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.16357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858640,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.5328782200813293,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.5611464381217957,298.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.4144608676433563,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,0.5611464381217957,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.9990000128746032,1.0,2.661837100982666,291.84796142578125,284.95001220703125,299.4059753417969,293.24920654296875,298.6277160644531,298.40283203125,291.8479919433594,1.0,1.0,0.1916791200637817,0.1916791200637817,1.0,1.0,-5.689626693725586,0.8457106947898865,4.843915939331055,-0.4297534525394439,1.0,0.6499999761581421,0.0,296.1694641113281,410.0,44005.0,0.0,13485.48046875,1.0,283.1499938964844,290.0228881835937,296.248779296875,299.1100769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141177296638489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.85302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.16357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858700,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485412597656,0.9990000128746032,1.0,0.5328782200813293,298.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485412597656,0.9990000128746032,1.0,0.5611464381217957,298.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485412597656,0.9990000128746032,1.0,0.4144608378410339,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485412597656,0.9990000128746032,1.0,0.5611464381217957,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8485412597656,0.9990000128746032,1.0,2.661837100982666,291.8485412597656,284.95001220703125,299.3958435058594,293.2504272460937,298.6248779296875,298.4021301269531,291.8485717773437,1.0,1.0,0.1916916221380233,0.1916916221380233,1.0,1.0,-5.689626216888428,0.8457620143890381,4.843864440917969,-0.4296995103359222,1.0,0.6499999761581421,0.0,296.1697082519531,410.0,44004.66015625,0.0,13485.4794921875,1.0,283.1499938964844,290.0228576660156,296.2500915527344,299.1114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814102292060852,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.14501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2601.021240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858760,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84912109375,0.9990000128746032,1.0,0.5328782200813293,298.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84912109375,0.9990000128746032,1.0,0.5611464381217957,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84912109375,0.9990000128746032,1.0,0.4144608378410339,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84912109375,0.9990000128746032,1.0,0.5611464381217957,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84912109375,0.9990000128746032,1.0,2.661837100982666,291.84912109375,284.95001220703125,299.3857421875,293.2514953613281,298.6221008300781,298.4014587402344,291.8491516113281,1.0,1.0,0.1917128264904022,0.1917128264904022,1.0,1.0,-5.689626216888428,0.8458471894264221,4.84377908706665,-0.4296122193336487,1.0,0.6499999761581421,0.0,296.169921875,410.0,44004.23046875,0.0,13485.4794921875,1.0,283.1499938964844,290.0227966308594,296.2512512207031,299.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140892386436462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.39501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2600.90087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858820,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.5328782200813293,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.5611464381217957,298.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.4144608378410339,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.5611464381217957,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,2.661837100982666,291.85015869140625,284.95001220703125,299.3656921386719,293.2533264160156,298.61669921875,298.4002685546875,291.85015869140625,1.0,1.0,0.1917552649974823,0.1917552649974823,1.0,1.0,-5.689626693725586,0.8460217714309692,4.843604564666748,-0.4294342398643493,1.0,0.6499999761581421,0.0,296.1702880859375,410.0,44003.19921875,0.0,13485.48046875,1.0,283.1499938964844,290.02264404296875,296.25299072265625,299.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140577077865601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2600.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858880,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.5328782200813293,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.5611464381217957,298.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.4144608378410339,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,0.5611464381217957,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85015869140625,0.9990000128746032,1.0,2.661837100982666,291.85015869140625,284.95001220703125,299.3656921386719,293.2533264160156,298.61669921875,298.4002685546875,291.85015869140625,1.0,1.0,0.1917552649974823,0.1917552649974823,1.0,1.0,-5.689626693725586,0.8460217714309692,4.843604564666748,-0.4294342398643493,1.0,0.6499999761581421,0.0,296.1702880859375,410.0,44003.19921875,0.0,13485.48046875,1.0,283.1499938964844,290.02264404296875,296.25299072265625,299.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140577077865601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2600.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17858940,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.5328782200813293,298.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.5611464381217957,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.4144608378410339,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.5611464381217957,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,2.661837100982666,291.8511657714844,284.95001220703125,299.3458251953125,293.254638671875,298.6113586425781,298.3991394042969,291.8511657714844,1.0,1.0,0.1917976886034011,0.1917976886034011,1.0,1.0,-5.689626693725586,0.8461965322494507,4.843430042266846,-0.429256409406662,1.0,0.6499999761581421,0.0,296.170654296875,410.0,44002.09375,0.0,13485.48046875,1.0,283.1499938964844,290.0224914550781,296.2545471191406,299.1161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140616416931152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2600.645751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859000,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.5328782200813293,298.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.5611464381217957,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.4144608378410339,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,0.5611464381217957,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,1.0,2.661837100982666,291.8511657714844,284.95001220703125,299.3458251953125,293.254638671875,298.6113586425781,298.3991394042969,291.8511657714844,1.0,1.0,0.1917976886034011,0.1917976886034011,1.0,1.0,-5.689626693725586,0.8461965322494507,4.843430042266846,-0.429256409406662,1.0,0.6499999761581421,0.0,296.170654296875,410.0,44002.09375,0.0,13485.48046875,1.0,283.1499938964844,290.0224914550781,296.2545471191406,299.1161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140616416931152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2600.645751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859060,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.5328782200813293,298.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.5611464381217957,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.4144608676433563,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.5611464381217957,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,2.661837100982666,291.8520812988281,284.95001220703125,299.3261413574219,293.2554626464844,298.6063537597656,298.3983764648437,291.85211181640625,1.0,1.0,0.1918263435363769,0.1918263435363769,1.0,1.0,-5.689626693725586,0.8463162779808044,4.843310356140137,-0.4291346073150635,1.0,0.6499999761581421,0.0,296.1708984375,410.0,44001.08203125,0.0,13485.48046875,1.0,283.1499938964844,290.0223388671875,296.2554016113281,299.1170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140692710876465,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2600.716552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859120,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.5328782200813293,298.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.5611464381217957,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.4144608676433563,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,0.5611464381217957,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8520812988281,0.9990000128746032,1.0,2.661837100982666,291.8520812988281,284.95001220703125,299.3261413574219,293.2554626464844,298.6063537597656,298.3983764648437,291.85211181640625,1.0,1.0,0.1918263435363769,0.1918263435363769,1.0,1.0,-5.689626693725586,0.8463162779808044,4.843310356140137,-0.4291346073150635,1.0,0.6499999761581421,0.0,296.1708984375,410.0,44001.08203125,0.0,13485.48046875,1.0,283.1499938964844,290.0223388671875,296.2554016113281,299.1170959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140692710876465,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2600.716552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859180,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.5328782796859741,298.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.5611464977264404,298.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.4144608676433563,298.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.5611464977264404,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,2.661837339401245,291.85302734375,284.95001220703125,299.30670166015625,293.2557678222656,298.6016845703125,298.39794921875,291.85302734375,1.0,1.0,0.1918549984693527,0.1918549984693527,1.0,1.0,-5.689627170562744,0.8464343547821045,4.8431925773620605,-0.429015040397644,1.0,0.6499999761581421,0.0,296.17108154296875,410.0,44000.28515625,0.0,13485.48046875,1.0,283.1499938964844,290.022216796875,296.2557983398437,299.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140972852706909,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.19873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2600.97509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859240,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.5328782796859741,298.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.5611464977264404,298.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.4144608676433563,298.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,0.5611464977264404,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529968261719,0.9990000128746032,1.0,2.661837339401245,291.85302734375,284.95001220703125,299.30670166015625,293.2557678222656,298.6016845703125,298.39794921875,291.85302734375,1.0,1.0,0.1918549984693527,0.1918549984693527,1.0,1.0,-5.689627170562744,0.8464343547821045,4.8431925773620605,-0.429015040397644,1.0,0.6499999761581421,0.0,296.17108154296875,410.0,44000.28515625,0.0,13485.48046875,1.0,283.1499938964844,290.022216796875,296.2557983398437,299.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140972852706909,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.19873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2600.97509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859300,298.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534545898437,0.9990000128746032,1.0,0.5328782796859741,298.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534545898437,0.9990000128746032,1.0,0.5611464977264404,298.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534545898437,0.9990000128746032,1.0,0.4144608974456787,298.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534545898437,0.9990000128746032,1.0,0.5611464977264404,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534545898437,0.9990000128746032,1.0,2.661837339401245,291.8534545898437,284.95001220703125,299.2970886230469,293.2557373046875,298.59942626953125,298.3978271484375,291.8534851074219,1.0,1.0,0.19186931848526,0.19186931848526,1.0,1.0,-5.689627170562744,0.8464934229850769,4.843133926391602,-0.4289555549621582,1.0,0.6499999761581421,0.0,296.171142578125,410.0,43999.89453125,0.0,13485.4814453125,1.0,283.1499938964844,290.02215576171875,296.2557983398437,299.1176452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814117968082428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.17236328125,0.0,149.58847045898438,1895.4371337890625,0.0,2601.166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859360,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538818359375,0.9990000128746032,1.0,0.5328782796859741,298.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538818359375,0.9990000128746032,1.0,0.5611464977264404,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538818359375,0.9990000128746032,1.0,0.4144608974456787,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538818359375,0.9990000128746032,1.0,0.5611464977264404,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8538818359375,0.9990000128746032,1.0,2.661837339401245,291.8538818359375,284.95001220703125,299.2875366210937,293.25555419921875,298.59722900390625,298.3977355957031,291.8539123535156,1.0,1.0,0.1918859630823135,0.1918859630823135,1.0,1.0,-5.689627170562744,0.8465614318847656,4.8430657386779785,-0.4288873076438904,1.0,0.6499999761581421,0.0,296.1712341308594,410.0,43999.47265625,0.0,13485.4814453125,1.0,283.1499938964844,290.0220947265625,296.25567626953125,299.1175537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141428828239441,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2601.39599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859420,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.5328783392906189,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.5611465573310852,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.4144609272480011,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.5611465573310852,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,2.661837816238404,291.8546447753906,284.95001220703125,299.26861572265625,293.2547607421875,298.5929870605469,298.397705078125,291.8546447753906,1.0,1.0,0.1919192373752594,0.1919192373752594,1.0,1.0,-5.6896281242370605,0.8466986417770386,4.842929363250732,-0.4287502467632293,1.0,0.6499999761581421,0.0,296.1713256835937,410.0,43998.44140625,0.0,13485.482421875,1.0,283.1499938964844,290.0219421386719,296.2548522949219,299.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141939043998718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.867431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859480,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.5328783392906189,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.5611465573310852,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.4144609272480011,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,0.5611465573310852,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8546447753906,0.9990000128746032,1.0,2.661837816238404,291.8546447753906,284.95001220703125,299.26861572265625,293.2547607421875,298.5929870605469,298.397705078125,291.8546447753906,1.0,1.0,0.1919192373752594,0.1919192373752594,1.0,1.0,-5.6896281242370605,0.8466986417770386,4.842929363250732,-0.4287502467632293,1.0,0.6499999761581421,0.0,296.1713256835937,410.0,43998.44140625,0.0,13485.482421875,1.0,283.1499938964844,290.0219421386719,296.2548522949219,299.1168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141939043998718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.867431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859540,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.5328783988952637,298.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.56114661693573,298.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.4144609868526459,298.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.56114661693573,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,2.6618380546569824,291.8553466796875,284.95001220703125,299.25,293.2534484863281,298.5888061523437,298.39776611328125,291.8553466796875,1.0,1.0,0.1919525265693664,0.1919525265693664,1.0,1.0,-5.689628601074219,0.8468359112739563,4.842792510986328,-0.4286134839057922,1.0,0.6499999761581421,0.0,296.17138671875,410.0,43997.31640625,0.0,13485.4833984375,1.0,283.1499938964844,290.02178955078125,296.2537841796875,299.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142828345298767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.50439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2602.6884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859600,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.5328783988952637,298.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.56114661693573,298.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.4144609868526459,298.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.56114661693573,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,2.6618380546569824,291.8553466796875,284.95001220703125,299.25,293.2534484863281,298.5888061523437,298.39776611328125,291.8553466796875,1.0,1.0,0.1919525265693664,0.1919525265693664,1.0,1.0,-5.689628601074219,0.8468359112739563,4.842792510986328,-0.4286134839057922,1.0,0.6499999761581421,0.0,296.17138671875,410.0,43997.31640625,0.0,13485.4833984375,1.0,283.1499938964844,290.02178955078125,296.2537841796875,299.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142828345298767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.50439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2602.6884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859660,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.5328784584999084,298.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.5611466765403748,298.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.4144610464572906,298.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.5611466765403748,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,2.661838293075561,291.8548583984375,284.95001220703125,299.2318115234375,293.2510681152344,298.582763671875,298.39520263671875,291.8548583984375,1.0,1.0,0.1919725090265274,0.1919725090265274,1.0,1.0,-5.689629554748535,0.8469201326370239,4.842709064483643,-0.4285317361354828,1.0,0.6499999761581421,0.0,296.1712341308594,410.0,43990.00390625,0.0,13485.4853515625,1.0,283.1499938964844,290.0207824707031,296.2514343261719,299.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143977522850037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2603.749755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859720,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.5328784584999084,298.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.5611466765403748,298.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.4144610464572906,298.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,0.5611466765403748,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.9990000128746032,1.0,2.661838293075561,291.8548583984375,284.95001220703125,299.2318115234375,293.2510681152344,298.582763671875,298.39520263671875,291.8548583984375,1.0,1.0,0.1919725090265274,0.1919725090265274,1.0,1.0,-5.689629554748535,0.8469201326370239,4.842709064483643,-0.4285317361354828,1.0,0.6499999761581421,0.0,296.1712341308594,410.0,43990.00390625,0.0,13485.4853515625,1.0,283.1499938964844,290.0207824707031,296.2514343261719,299.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143977522850037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2603.749755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859780,298.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.532878577709198,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.5611467957496643,298.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.4144611358642578,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.5611467957496643,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,2.661839008331299,291.8533935546875,284.95001220703125,299.214111328125,293.2471618652344,298.5755310058594,298.3909912109375,291.8533630371094,1.0,1.0,0.1919924914836883,0.1919924914836883,1.0,1.0,-5.689630508422852,0.8470028042793274,4.84262752532959,-0.4284538328647613,1.0,0.6499999761581421,0.0,296.17095947265625,410.0,43978.21875,0.0,13485.4873046875,1.0,283.1499938964844,290.01910400390625,296.2478942871094,299.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145747184753418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2605.383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859840,298.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.532878577709198,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.5611467957496643,298.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.4144611358642578,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,0.5611467957496643,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8534240722656,0.9990000128746032,1.0,2.661839008331299,291.8533935546875,284.95001220703125,299.214111328125,293.2471618652344,298.5755310058594,298.3909912109375,291.8533630371094,1.0,1.0,0.1919924914836883,0.1919924914836883,1.0,1.0,-5.689630508422852,0.8470028042793274,4.84262752532959,-0.4284538328647613,1.0,0.6499999761581421,0.0,296.17095947265625,410.0,43978.21875,0.0,13485.4873046875,1.0,283.1499938964844,290.01910400390625,296.2478942871094,299.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145747184753418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2605.383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
