time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859900,298.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.852294921875,0.9990000128746032,1.0,0.5328786969184875,298.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.852294921875,0.9990000128746032,1.0,0.5611469149589539,298.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.852294921875,0.9990000128746032,1.0,0.4144611954689026,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.852294921875,0.9990000128746032,1.0,0.5611469149589539,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.852294921875,0.9990000128746032,1.0,2.661839246749878,291.852294921875,284.95001220703125,299.2054443359375,293.24468994140625,298.571533203125,298.38836669921875,291.85223388671875,1.0,1.0,0.1920024752616882,0.1920024752616882,1.0,1.0,-5.689631462097168,0.8470441699028015,4.842586994171143,-0.4284160137176513,1.0,0.6499999761581421,0.0,296.17071533203125,410.0,43970.6484375,0.0,13485.4892578125,1.0,283.1499938964844,290.0179748535156,296.2454833984375,299.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146705627441406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.64892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2606.26904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17859960,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509216308594,0.9990000128746032,1.0,0.5328787565231323,298.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509216308594,0.9990000128746032,1.0,0.5611469745635986,298.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509216308594,0.9990000128746032,1.0,0.4144612550735473,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509216308594,0.9990000128746032,1.0,0.5611469745635986,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509216308594,0.9990000128746032,1.0,2.661839723587036,291.8509216308594,284.95001220703125,299.1968994140625,293.2418518066406,298.5673217773437,298.3854064941406,291.8508605957031,1.0,1.0,0.192021444439888,0.192021444439888,1.0,1.0,-5.689632415771484,0.8471203446388245,4.842512130737305,-0.4283441603183746,1.0,0.6499999761581421,0.0,296.1704406738281,410.0,43962.0546875,0.0,13485.4912109375,1.0,283.1499938964844,290.0166931152344,296.24267578125,299.1038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147662281990051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.34326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2607.152587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860020,298.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.5328789949417114,298.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.5611472725868225,298.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.4144614338874817,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.5611472725868225,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,2.661840915679932,291.8475646972656,284.95001220703125,299.1800842285156,293.23516845703125,298.5584716796875,298.3788757324219,291.8475036621094,1.0,1.0,0.1920593827962875,0.1920593827962875,1.0,1.0,-5.689634799957275,0.8472771644592285,4.842357635498047,-0.428197830915451,1.0,0.6499999761581421,0.0,296.1697692871094,410.0,43942.37109375,0.0,13485.4951171875,1.0,283.1499938964844,290.01373291015625,296.2360534667969,299.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149640560150146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2608.97998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860080,298.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.5328789949417114,298.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.5611472725868225,298.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.4144614338874817,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,0.5611472725868225,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475952148437,0.9990000128746032,1.0,2.661840915679932,291.8475646972656,284.95001220703125,299.1800842285156,293.23516845703125,298.5584716796875,298.3788757324219,291.8475036621094,1.0,1.0,0.1920593827962875,0.1920593827962875,1.0,1.0,-5.689634799957275,0.8472771644592285,4.842357635498047,-0.428197830915451,1.0,0.6499999761581421,0.0,296.1697692871094,410.0,43942.37109375,0.0,13485.4951171875,1.0,283.1499938964844,290.01373291015625,296.2360534667969,299.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149640560150146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2608.97998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860140,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.5328792929649353,298.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.5611475110054016,298.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.4144616425037384,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.5611475110054016,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,2.6618423461914062,291.843505859375,284.95001220703125,299.1636657714844,293.2272033691406,298.5492248535156,298.3716735839844,291.8434143066406,1.0,1.0,0.1920973062515258,0.1920973062515258,1.0,1.0,-5.689637660980225,0.8474342226982117,4.842203140258789,-0.4280537366867065,1.0,0.6499999761581421,0.0,296.1689147949219,410.0,43919.8125,0.0,13485.5009765625,1.0,283.1499938964844,290.01031494140625,296.2281494140625,299.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151717782020569,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.70556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2610.899169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860200,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.5328792929649353,298.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.5611475110054016,298.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.4144616425037384,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,0.5611475110054016,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8435363769531,0.9990000128746032,1.0,2.6618423461914062,291.843505859375,284.95001220703125,299.1636657714844,293.2272033691406,298.5492248535156,298.3716735839844,291.8434143066406,1.0,1.0,0.1920973062515258,0.1920973062515258,1.0,1.0,-5.689637660980225,0.8474342226982117,4.842203140258789,-0.4280537366867065,1.0,0.6499999761581421,0.0,296.1689147949219,410.0,43919.8125,0.0,13485.5009765625,1.0,283.1499938964844,290.01031494140625,296.2281494140625,299.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151717782020569,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.70556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2610.899169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860260,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.9990000128746032,1.0,0.5328794121742249,298.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.9990000128746032,1.0,0.5611476898193359,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.9990000128746032,1.0,0.4144617617130279,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.9990000128746032,1.0,0.5611476898193359,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411560058594,0.9990000128746032,1.0,2.661843061447144,291.84112548828125,284.95001220703125,299.1552734375,293.2225952148437,298.5442810058594,298.36773681640625,291.8410339355469,1.0,1.0,0.1921150535345077,0.1921150535345077,1.0,1.0,-5.689639091491699,0.8475083112716675,4.8421311378479,-0.4279873669147491,1.0,0.6499999761581421,0.0,296.1683959960937,410.0,43907.05078125,0.0,13485.50390625,1.0,283.1499938964844,290.00836181640625,296.2235412597656,299.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152832388877869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.64453125,0.0,149.58847045898438,1895.4371337890625,0.0,2611.9287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860320,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388061523437,0.9990000128746032,1.0,0.5328795909881592,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388061523437,0.9990000128746032,1.0,0.5611478686332703,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388061523437,0.9990000128746032,1.0,0.4144618809223175,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388061523437,0.9990000128746032,1.0,0.5611478686332703,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8388061523437,0.9990000128746032,1.0,2.661843776702881,291.8387756347656,284.95001220703125,299.1475830078125,293.2180480957031,298.5396423339844,298.3639831542969,291.83868408203125,1.0,1.0,0.1921314448118209,0.1921314448118209,1.0,1.0,-5.689640998840332,0.8475762605667114,4.842064380645752,-0.4279269874095917,1.0,0.6499999761581421,0.0,296.1678771972656,410.0,43894.6875,0.0,13485.5068359375,1.0,283.1499938964844,290.0064697265625,296.2190246582031,299.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153884410858154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2612.900634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860380,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.5328798890113831,298.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.5611482262611389,298.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.414462149143219,298.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.5611482262611389,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,2.6618454456329346,291.8334350585937,284.95001220703125,299.1318054199219,293.207763671875,298.52984619140625,298.3558959960937,291.83331298828125,1.0,1.0,0.1921655684709549,0.1921655684709549,1.0,1.0,-5.68964433670044,0.8477179408073425,4.841926574707031,-0.4278026819229126,1.0,0.6499999761581421,0.0,296.16668701171875,410.0,43867.17578125,0.0,13485.513671875,1.0,283.1499938964844,290.00225830078125,296.2087707519531,299.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156123161315918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2614.969482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860440,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.5328798890113831,298.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.5611482262611389,298.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.414462149143219,298.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,0.5611482262611389,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334655761719,0.9990000128746032,1.0,2.6618454456329346,291.8334350585937,284.95001220703125,299.1318054199219,293.207763671875,298.52984619140625,298.3558959960937,291.83331298828125,1.0,1.0,0.1921655684709549,0.1921655684709549,1.0,1.0,-5.68964433670044,0.8477179408073425,4.841926574707031,-0.4278026819229126,1.0,0.6499999761581421,0.0,296.16668701171875,410.0,43867.17578125,0.0,13485.513671875,1.0,283.1499938964844,290.00225830078125,296.2087707519531,299.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156123161315918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2614.969482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860500,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83056640625,0.9990000128746032,1.0,0.5328800678253174,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83056640625,0.9990000128746032,1.0,0.5611484050750732,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.83056640625,0.9990000128746032,1.0,0.4144622981548309,298.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83056640625,0.9990000128746032,1.0,0.5611484050750732,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83056640625,0.9990000128746032,1.0,2.661846399307251,291.8305358886719,284.95001220703125,299.1239929199219,293.2022399902344,298.5248413085937,298.35174560546875,291.8304443359375,1.0,1.0,0.192182645201683,0.192182645201683,1.0,1.0,-5.689646244049072,0.8477887511253357,4.841857433319092,-0.4277411103248596,1.0,0.6499999761581421,0.0,296.1660461425781,410.0,43852.609375,0.0,13485.517578125,1.0,283.1499938964844,290.0000305175781,296.2032775878906,299.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157283067703247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.67333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2616.04150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860560,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9990000128746032,1.0,0.5328803062438965,298.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9990000128746032,1.0,0.5611485838890076,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9990000128746032,1.0,0.4144624471664428,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9990000128746032,1.0,0.5611485838890076,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9990000128746032,1.0,2.6618473529815674,291.8275146484375,284.95001220703125,299.1162414550781,293.1964416503906,298.5198059082031,298.34747314453125,291.827392578125,1.0,1.0,0.1921970099210739,0.1921970099210739,1.0,1.0,-5.689648151397705,0.8478491902351379,4.841798782348633,-0.4276903569698334,1.0,0.6499999761581421,0.0,296.1653747558594,410.0,43837.5,0.0,13485.521484375,1.0,283.1499938964844,289.9977111816406,296.1974792480469,299.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158458471298218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.1455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2617.128173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860620,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.5328806638717651,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.561149001121521,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.4144627451896667,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.561149001121521,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,2.6618492603302,291.8210144042969,284.95001220703125,299.10089111328125,293.1841125488281,298.50958251953125,298.3387451171875,291.8208923339844,1.0,1.0,0.1922257542610168,0.1922257542610168,1.0,1.0,-5.689651966094971,0.8479688167572021,4.841683387756348,-0.4275910556316376,1.0,0.6499999761581421,0.0,296.1639404296875,410.0,43805.6171875,0.0,13485.529296875,1.0,283.1499938964844,289.9927978515625,296.1851806640625,299.0384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160812854766846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2619.30419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860680,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.5328806638717651,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.561149001121521,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.4144627451896667,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,0.561149001121521,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.821044921875,0.9990000128746032,1.0,2.6618492603302,291.8210144042969,284.95001220703125,299.10089111328125,293.1841125488281,298.50958251953125,298.3387451171875,291.8208923339844,1.0,1.0,0.1922257542610168,0.1922257542610168,1.0,1.0,-5.689651966094971,0.8479688167572021,4.841683387756348,-0.4275910556316376,1.0,0.6499999761581421,0.0,296.1639404296875,410.0,43805.6171875,0.0,13485.529296875,1.0,283.1499938964844,289.9927978515625,296.1851806640625,299.0384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160812854766846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2619.30419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860740,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.5328810811042786,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.5611494183540344,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.4144630432128906,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.5611494183540344,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,2.661851167678833,291.81402587890625,284.95001220703125,299.0857238769531,293.1708679199219,298.4991760253906,298.3297119140625,291.8138732910156,1.0,1.0,0.1922544986009597,0.1922544986009597,1.0,1.0,-5.6896562576293945,0.8480884432792664,4.841567516326904,-0.4274925589561462,1.0,0.6499999761581421,0.0,296.1624450683594,410.0,43771.83203125,0.0,13485.537109375,1.0,283.1499938964844,289.98760986328125,296.1719970703125,299.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163269758224487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2621.575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860800,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.5328810811042786,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.5611494183540344,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.4144630432128906,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,0.5611494183540344,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8140563964844,0.9990000128746032,1.0,2.661851167678833,291.81402587890625,284.95001220703125,299.0857238769531,293.1708679199219,298.4991760253906,298.3297119140625,291.8138732910156,1.0,1.0,0.1922544986009597,0.1922544986009597,1.0,1.0,-5.6896562576293945,0.8480884432792664,4.841567516326904,-0.4274925589561462,1.0,0.6499999761581421,0.0,296.1624450683594,410.0,43771.83203125,0.0,13485.537109375,1.0,283.1499938964844,289.98760986328125,296.1719970703125,299.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163269758224487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2621.575439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860860,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.5328814387321472,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.5611498355865479,298.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.4144633412361145,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.5611498355865479,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,2.661853313446045,291.80645751953125,284.95001220703125,299.0706787109375,293.1567687988281,298.4885559082031,298.32037353515625,291.8063049316406,1.0,1.0,0.1922834366559982,0.1922834366559982,1.0,1.0,-5.689660549163818,0.8482089042663574,4.841451644897461,-0.4273937344551086,1.0,0.6499999761581421,0.0,296.1609191894531,410.0,43735.89453125,0.0,13485.544921875,1.0,283.1499938964844,289.9820556640625,296.15789794921875,299.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165687322616577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.94189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2623.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860920,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.5328814387321472,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.5611498355865479,298.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.4144633412361145,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,0.5611498355865479,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8064880371094,0.9990000128746032,1.0,2.661853313446045,291.80645751953125,284.95001220703125,299.0706787109375,293.1567687988281,298.4885559082031,298.32037353515625,291.8063049316406,1.0,1.0,0.1922834366559982,0.1922834366559982,1.0,1.0,-5.689660549163818,0.8482089042663574,4.841451644897461,-0.4273937344551086,1.0,0.6499999761581421,0.0,296.1609191894531,410.0,43735.89453125,0.0,13485.544921875,1.0,283.1499938964844,289.9820556640625,296.15789794921875,299.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165687322616577,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.94189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2623.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17860980,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.5328818559646606,298.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.5611502528190613,298.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.4144636690616607,298.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.5611502528190613,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,2.6618552207946777,291.7984619140625,284.95001220703125,299.0556945800781,293.1419372558594,298.4777526855469,298.310791015625,291.7983093261719,1.0,1.0,0.1923123747110366,0.1923123747110366,1.0,1.0,-5.689664840698242,0.8483293652534485,4.841335296630859,-0.4272949397563934,1.0,0.6499999761581421,0.0,296.1593933105469,410.0,43698.2734375,0.0,13485.552734375,1.0,283.1499938964844,289.97625732421875,296.14312744140625,298.9902648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168213963508606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,2626.147216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861040,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.5328818559646606,298.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.5611502528190613,298.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.4144636690616607,298.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,0.5611502528190613,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984924316406,0.9990000128746032,1.0,2.6618552207946777,291.7984619140625,284.95001220703125,299.0556945800781,293.1419372558594,298.4777526855469,298.310791015625,291.7983093261719,1.0,1.0,0.1923123747110366,0.1923123747110366,1.0,1.0,-5.689664840698242,0.8483293652534485,4.841335296630859,-0.4272949397563934,1.0,0.6499999761581421,0.0,296.1593933105469,410.0,43698.2734375,0.0,13485.552734375,1.0,283.1499938964844,289.97625732421875,296.14312744140625,298.9902648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168213963508606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,2626.147216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861100,297.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.9990000128746032,1.0,0.532882034778595,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.9990000128746032,1.0,0.5611504912376404,298.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.9990000128746032,1.0,0.4144638180732727,298.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.9990000128746032,1.0,0.5611504912376404,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.9990000128746032,1.0,2.661856174468994,291.7942810058594,284.95001220703125,299.0482177734375,293.1342468261719,298.4722900390625,298.3058776855469,291.79412841796875,1.0,1.0,0.1923268437385559,0.1923268437385559,1.0,1.0,-5.689666748046875,0.8483895659446716,4.841277122497559,-0.4272454380989074,1.0,0.6499999761581421,0.0,296.1586608886719,410.0,43678.76171875,0.0,13485.556640625,1.0,283.1499938964844,289.9732360839844,296.13543701171875,298.9814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169481158256531,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2627.319091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861160,297.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900390625,0.9990000128746032,1.0,0.5328822731971741,298.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900390625,0.9990000128746032,1.0,0.5611506700515747,298.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900390625,0.9990000128746032,1.0,0.4144639670848846,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900390625,0.9990000128746032,1.0,0.5611506700515747,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7900390625,0.9990000128746032,1.0,2.6618571281433105,291.7900085449219,284.95001220703125,299.0407409667969,293.1264038085937,298.4667663574219,298.3009033203125,291.7898254394531,1.0,1.0,0.1923382729291916,0.1923382729291916,1.0,1.0,-5.689668655395508,0.848438024520874,4.841230869293213,-0.4272075891494751,1.0,0.6499999761581421,0.0,296.15789794921875,410.0,43658.796875,0.0,13485.560546875,1.0,283.1499938964844,289.9701538085937,296.1275939941406,298.972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170746564865112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.8203125,0.0,149.58847045898438,1895.4371337890625,0.0,2628.489501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861220,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.5328826308250427,298.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.5611510872840881,298.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.4144642651081085,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.5611510872840881,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,2.661859035491944,291.7809753417969,284.95001220703125,299.0257873535156,293.1102294921875,298.4554443359375,298.2906494140625,291.78076171875,1.0,1.0,0.1923611462116241,0.1923611462116241,1.0,1.0,-5.689672470092773,0.8485334515571594,4.841139316558838,-0.4271328449249267,1.0,0.6499999761581421,0.0,296.1564025878906,410.0,43617.09375,0.0,13485.568359375,1.0,283.1499938964844,289.9637145996094,296.1113586425781,298.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173120617866516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.74853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2630.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861280,297.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.5328826308250427,298.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.5611510872840881,298.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.4144642651081085,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,0.5611510872840881,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.781005859375,0.9990000128746032,1.0,2.661859035491944,291.7809753417969,284.95001220703125,299.0257873535156,293.1102294921875,298.4554443359375,298.2906494140625,291.78076171875,1.0,1.0,0.1923611462116241,0.1923611462116241,1.0,1.0,-5.689672470092773,0.8485334515571594,4.841139316558838,-0.4271328449249267,1.0,0.6499999761581421,0.0,296.1564025878906,410.0,43617.09375,0.0,13485.568359375,1.0,283.1499938964844,289.9637145996094,296.1113586425781,298.9536437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173120617866516,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.74853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2630.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861340,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.5328829884529114,298.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.5611514449119568,298.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.4144645631313324,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.5611514449119568,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,2.661860942840576,291.7715759277344,284.95001220703125,299.0107727050781,293.093505859375,298.44390869140625,298.2801208496094,291.7713623046875,1.0,1.0,0.1923840045928955,0.1923840045928955,1.0,1.0,-5.689676761627197,0.8486288189888,4.841047763824463,-0.4270576536655426,1.0,0.6499999761581421,0.0,296.15496826171875,410.0,43573.9453125,0.0,13485.576171875,1.0,283.1499938964844,289.95703125,296.0946655273437,298.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817557692527771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.46337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2632.9580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861400,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.5328829884529114,298.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.5611514449119568,298.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.4144645631313324,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,0.5611514449119568,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7716064453125,0.9990000128746032,1.0,2.661860942840576,291.7715759277344,284.95001220703125,299.0107727050781,293.093505859375,298.44390869140625,298.2801208496094,291.7713623046875,1.0,1.0,0.1923840045928955,0.1923840045928955,1.0,1.0,-5.689676761627197,0.8486288189888,4.841047763824463,-0.4270576536655426,1.0,0.6499999761581421,0.0,296.15496826171875,410.0,43573.9453125,0.0,13485.576171875,1.0,283.1499938964844,289.95703125,296.0946655273437,298.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817557692527771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.46337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2632.9580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861460,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7657470703125,0.9990000128746032,1.0,0.5328832268714905,298.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7657470703125,0.9990000128746032,1.0,0.5611516833305359,298.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7657470703125,0.9990000128746032,1.0,0.4144647121429443,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7657470703125,0.9990000128746032,1.0,0.5611516833305359,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7657470703125,0.9990000128746032,1.0,2.6618618965148926,291.7657165527344,284.95001220703125,299.001708984375,293.0832214355469,298.4368591308594,298.2736511230469,291.7655029296875,1.0,1.0,0.1924009621143341,0.1924009621143341,1.0,1.0,-5.68967866897583,0.8486986756324768,4.840980052947998,-0.4269994795322418,1.0,0.6499999761581421,0.0,296.1541748046875,410.0,43547.15234375,0.0,13485.580078125,1.0,283.1499938964844,289.952880859375,296.0843811035156,298.92242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177013397216797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.96142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2634.287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861520,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9990000128746032,1.0,0.53288334608078,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9990000128746032,1.0,0.5611518621444702,298.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9990000128746032,1.0,0.4144648313522339,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9990000128746032,1.0,0.5611518621444702,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.9990000128746032,1.0,2.66186261177063,291.7616577148437,284.95001220703125,298.99566650390625,293.0762939453125,298.4320373535156,298.2691955566406,291.7614440917969,1.0,1.0,0.1924122720956802,0.1924122720956802,1.0,1.0,-5.689680099487305,0.8487457036972046,4.840934753417969,-0.4269600510597229,1.0,0.6499999761581421,0.0,296.15362548828125,410.0,43528.71484375,0.0,13485.5830078125,1.0,283.1499938964844,289.95001220703125,296.0774230957031,298.914306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177892565727234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.88134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2635.100341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861580,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.5328837037086487,298.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.5611522197723389,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.4144650995731354,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.5611522197723389,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,2.6618645191192627,291.7513427734375,284.95001220703125,298.9804077148437,293.0586853027344,298.419921875,298.2579650878906,291.7511291503906,1.0,1.0,0.1924405395984649,0.1924405395984649,1.0,1.0,-5.68968391418457,0.8488632440567017,4.840820789337158,-0.4268611371517181,1.0,0.6499999761581421,0.0,296.1523132324219,410.0,43481.82421875,0.0,13485.58984375,1.0,283.1499938964844,289.9427490234375,296.05975341796875,298.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180156350135803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2637.195068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861640,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.5328837037086487,298.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.5611522197723389,298.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.4144650995731354,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,0.5611522197723389,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7514038085937,0.9990000128746032,1.0,2.6618645191192627,291.7513427734375,284.95001220703125,298.9804077148437,293.0586853027344,298.419921875,298.2579650878906,291.7511291503906,1.0,1.0,0.1924405395984649,0.1924405395984649,1.0,1.0,-5.68968391418457,0.8488632440567017,4.840820789337158,-0.4268611371517181,1.0,0.6499999761581421,0.0,296.1523132324219,410.0,43481.82421875,0.0,13485.58984375,1.0,283.1499938964844,289.9427490234375,296.05975341796875,298.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180156350135803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2637.195068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861700,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74609375,0.9990000128746032,1.0,0.532883882522583,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.74609375,0.9990000128746032,1.0,0.5611523985862732,298.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74609375,0.9990000128746032,1.0,0.4144652485847473,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74609375,0.9990000128746032,1.0,0.5611523985862732,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74609375,0.9990000128746032,1.0,2.661865472793579,291.7460632324219,284.95001220703125,298.97271728515625,293.0497436523437,298.41375732421875,298.2522277832031,291.745849609375,1.0,1.0,0.1924546658992767,0.1924546658992767,1.0,1.0,-5.689685821533203,0.8489220142364502,4.840763568878174,-0.4268117845058441,1.0,0.6499999761581421,0.0,296.15167236328125,410.0,43457.859375,0.0,13485.59375,1.0,283.1499938964844,289.9390563964844,296.05084228515625,298.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181284666061401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2638.23974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861760,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.9990000128746032,1.0,0.5328840613365173,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.9990000128746032,1.0,0.5611525774002075,298.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.9990000128746032,1.0,0.4144653677940368,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.9990000128746032,1.0,0.5611525774002075,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.9990000128746032,1.0,2.6618661880493164,291.74072265625,284.95001220703125,298.9649963378906,293.04071044921875,298.40753173828125,298.2464599609375,291.740478515625,1.0,1.0,0.1924664974212646,0.1924664974212646,1.0,1.0,-5.689687728881836,0.8489718437194824,4.8407158851623535,-0.4267705678939819,1.0,0.6499999761581421,0.0,296.15106201171875,410.0,43433.625,0.0,13485.5966796875,1.0,283.1499938964844,289.9352722167969,296.0418395996094,298.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182416558265686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.10986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2639.287353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861820,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.5328844785690308,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.561152994632721,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.4144656956195831,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.561152994632721,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,2.6618683338165283,291.7295837402344,284.95001220703125,298.9493408203125,293.0224914550781,298.3947448730469,298.2344970703125,291.7293395996094,1.0,1.0,0.1924901753664016,0.1924901753664016,1.0,1.0,-5.68969202041626,0.8490707874298096,4.840621471405029,-0.4266956448554992,1.0,0.6499999761581421,0.0,296.1493530273437,410.0,43383.2890625,0.0,13485.60546875,1.0,283.1499938964844,289.9274597167969,296.0235290527344,298.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184428811073303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2641.149658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
