time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861880,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.5328844785690308,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.561152994632721,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.4144656956195831,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,0.561152994632721,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296142578125,0.9990000128746032,1.0,2.6618683338165283,291.7295837402344,284.95001220703125,298.9493408203125,293.0224914550781,298.3947448730469,298.2344970703125,291.7293395996094,1.0,1.0,0.1924901753664016,0.1924901753664016,1.0,1.0,-5.68969202041626,0.8490707874298096,4.840621471405029,-0.4266956448554992,1.0,0.6499999761581421,0.0,296.1493530273437,410.0,43383.2890625,0.0,13485.60546875,1.0,283.1499938964844,289.9274597167969,296.0235290527344,298.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184428811073303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2641.149658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17861940,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5328848361968994,298.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611534118652344,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.414465993642807,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611534118652344,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,2.661870241165161,291.71807861328125,284.95001220703125,298.93341064453125,293.0040588378906,298.3816223144531,298.2221984863281,291.71783447265625,1.0,1.0,0.1925138533115387,0.1925138533115387,1.0,1.0,-5.689695835113525,0.8491694927215576,4.840526580810547,-0.4266168773174286,1.0,0.6499999761581421,0.0,296.1479187011719,410.0,43331.37109375,0.0,13485.6123046875,1.0,283.1499938964844,289.9194030761719,296.0050354003906,298.82958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186318874359131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,2642.89892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862000,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5328848361968994,298.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611534118652344,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.414465993642807,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,0.5611534118652344,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181091308594,0.9990000128746032,1.0,2.661870241165161,291.71807861328125,284.95001220703125,298.93341064453125,293.0040588378906,298.3816223144531,298.2221984863281,291.71783447265625,1.0,1.0,0.1925138533115387,0.1925138533115387,1.0,1.0,-5.689695835113525,0.8491694927215576,4.840526580810547,-0.4266168773174286,1.0,0.6499999761581421,0.0,296.1479187011719,410.0,43331.37109375,0.0,13485.6123046875,1.0,283.1499938964844,289.9194030761719,296.0050354003906,298.82958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186318874359131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,2642.89892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862060,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.5328851342201233,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.5611537098884583,298.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.4144662022590637,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.5611537098884583,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,2.6618714332580566,291.7063293457031,284.95001220703125,298.91717529296875,292.9855041503906,298.3682861328125,298.2096862792969,291.7060546875,1.0,1.0,0.1925396025180816,0.1925396025180816,1.0,1.0,-5.689698696136475,0.8492761850357056,4.840422630310059,-0.426523894071579,1.0,0.6499999761581421,0.0,296.14697265625,410.0,43278.42578125,0.0,13485.6181640625,1.0,283.1499938964844,289.91119384765625,295.9864196777344,298.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818813145160675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.0029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2644.577392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862120,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.5328851342201233,298.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.5611537098884583,298.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.4144662022590637,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,0.5611537098884583,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70635986328125,0.9990000128746032,1.0,2.6618714332580566,291.7063293457031,284.95001220703125,298.91717529296875,292.9855041503906,298.3682861328125,298.2096862792969,291.7060546875,1.0,1.0,0.1925396025180816,0.1925396025180816,1.0,1.0,-5.689698696136475,0.8492761850357056,4.840422630310059,-0.426523894071579,1.0,0.6499999761581421,0.0,296.14697265625,410.0,43278.42578125,0.0,13485.6181640625,1.0,283.1499938964844,289.91119384765625,295.9864196777344,298.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818813145160675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.0029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2644.577392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862180,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.5328851342201233,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.5611537098884583,298.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.4144662320613861,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.5611537098884583,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,2.661871671676636,291.6941833496094,284.95001220703125,298.9006042480469,292.9668884277344,298.3545837402344,298.1968078613281,291.6939392089844,1.0,1.0,0.1925653517246246,0.1925653517246246,1.0,1.0,-5.689699172973633,0.8493824601173401,4.8403167724609375,-0.4264179170131683,1.0,0.6499999761581421,0.0,296.14703369140625,410.0,43223.87109375,0.0,13485.619140625,1.0,283.1499938964844,289.9027099609375,295.9677124023437,298.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189736008644104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,2646.063232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862240,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.5328851342201233,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.5611537098884583,298.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.4144662320613861,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,0.5611537098884583,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6942443847656,0.9990000128746032,1.0,2.661871671676636,291.6941833496094,284.95001220703125,298.9006042480469,292.9668884277344,298.3545837402344,298.1968078613281,291.6939392089844,1.0,1.0,0.1925653517246246,0.1925653517246246,1.0,1.0,-5.689699172973633,0.8493824601173401,4.8403167724609375,-0.4264179170131683,1.0,0.6499999761581421,0.0,296.14703369140625,410.0,43223.87109375,0.0,13485.619140625,1.0,283.1499938964844,289.9027099609375,295.9677124023437,298.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189736008644104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,2646.063232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862300,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.9990000128746032,1.0,0.5328850746154785,298.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.9990000128746032,1.0,0.5611536502838135,298.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.9990000128746032,1.0,0.4144661724567413,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.9990000128746032,1.0,0.5611536502838135,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.9990000128746032,1.0,2.6618714332580566,291.6879272460937,284.95001220703125,298.89215087890625,292.95758056640625,298.3475036621094,298.19012451171875,291.6876525878906,1.0,1.0,0.1925782263278961,0.1925782263278961,1.0,1.0,-5.689698219299316,0.8494353294372559,4.8402628898620605,-0.4263592958450317,1.0,0.6499999761581421,0.0,296.1474914550781,410.0,43195.66796875,0.0,13485.6171875,1.0,283.1499938964844,289.8983459472656,295.9583740234375,298.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190422654151917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.98046875,0.0,149.58847045898438,1895.4371337890625,0.0,2646.698486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862360,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.9990000128746032,1.0,0.5328850150108337,298.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.9990000128746032,1.0,0.5611535906791687,298.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.9990000128746032,1.0,0.4144661128520965,297.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.9990000128746032,1.0,0.5611535906791687,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817626953125,0.9990000128746032,1.0,2.6618709564208984,291.68170166015625,284.95001220703125,298.88360595703125,292.9482727050781,298.3404846191406,298.1835327148437,291.6814270019531,1.0,1.0,0.1925864666700363,0.1925864666700363,1.0,1.0,-5.689697742462158,0.8494701981544495,4.8402276039123535,-0.426319271326065,1.0,0.6499999761581421,0.0,296.1479187011719,410.0,43167.6875,0.0,13485.6162109375,1.0,283.1499938964844,289.8939819335937,295.94903564453125,298.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191120624542236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.609375,0.0,149.58847045898438,1895.4371337890625,0.0,2647.344970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862420,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.5328848361968994,298.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.5611534118652344,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.414465993642807,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.5611534118652344,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,2.661870241165161,291.6688842773437,284.95001220703125,298.8662109375,292.92974853515625,298.3259582519531,298.1698913574219,291.6686096191406,1.0,1.0,0.1926029622554779,0.1926029622554779,1.0,1.0,-5.689695835113525,0.8495377898216248,4.840157985687256,-0.4262404441833496,1.0,0.6499999761581421,0.0,296.1488037109375,410.0,43109.97265625,0.0,13485.61328125,1.0,283.1499938964844,289.885009765625,295.930419921875,298.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192286491394043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.76025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2648.425048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862480,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.5328848361968994,298.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.5611534118652344,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.414465993642807,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,0.5611534118652344,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6689453125,0.9990000128746032,1.0,2.661870241165161,291.6688842773437,284.95001220703125,298.8662109375,292.92974853515625,298.3259582519531,298.1698913574219,291.6686096191406,1.0,1.0,0.1926029622554779,0.1926029622554779,1.0,1.0,-5.689695835113525,0.8495377898216248,4.840157985687256,-0.4262404441833496,1.0,0.6499999761581421,0.0,296.1488037109375,410.0,43109.97265625,0.0,13485.61328125,1.0,283.1499938964844,289.885009765625,295.930419921875,298.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192286491394043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.76025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2648.425048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862540,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.5328847765922546,298.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.5611533522605896,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.4144659340381622,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.5611533522605896,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,2.661869764328003,291.6557922363281,284.95001220703125,298.8482971191406,292.911376953125,298.31109619140625,298.15594482421875,291.655517578125,1.0,1.0,0.1926194578409195,0.1926194578409195,1.0,1.0,-5.689694881439209,0.8496056199073792,4.840089321136475,-0.4261663556098938,1.0,0.6499999761581421,0.0,296.1493225097656,410.0,43051.11328125,0.0,13485.611328125,1.0,283.1499938964844,289.8758544921875,295.9119873046875,298.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193259239196777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.8662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2649.325439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862600,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.5328847765922546,298.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.5611533522605896,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.4144659340381622,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,0.5611533522605896,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.9990000128746032,1.0,2.661869764328003,291.6557922363281,284.95001220703125,298.8482971191406,292.911376953125,298.31109619140625,298.15594482421875,291.655517578125,1.0,1.0,0.1926194578409195,0.1926194578409195,1.0,1.0,-5.689694881439209,0.8496056199073792,4.840089321136475,-0.4261663556098938,1.0,0.6499999761581421,0.0,296.1493225097656,410.0,43051.11328125,0.0,13485.611328125,1.0,283.1499938964844,289.8758544921875,295.9119873046875,298.7186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193259239196777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.8662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2649.325439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862660,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6468505859375,0.9990000128746032,1.0,0.5328847765922546,298.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6468505859375,0.9990000128746032,1.0,0.5611532926559448,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6468505859375,0.9990000128746032,1.0,0.4144659340381622,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6468505859375,0.9990000128746032,1.0,0.5611532926559448,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6468505859375,0.9990000128746032,1.0,2.661869764328003,291.6468200683594,284.95001220703125,298.8358154296875,292.89898681640625,298.3008728027344,298.1463317871094,291.6465148925781,1.0,1.0,0.1926365196704864,0.1926365196704864,1.0,1.0,-5.689694881439209,0.8496748805046082,4.840020179748535,-0.4260950088500976,1.0,0.6499999761581421,0.0,296.1495056152344,410.0,43010.578125,0.0,13485.611328125,1.0,283.1499938964844,289.8695373535156,295.8995361328125,298.7035522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193783760070801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2649.811279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862720,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.642578125,0.9990000128746032,1.0,0.5328847765922546,298.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.642578125,0.9990000128746032,1.0,0.5611532926559448,298.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.642578125,0.9990000128746032,1.0,0.4144659340381622,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.642578125,0.9990000128746032,1.0,0.5611532926559448,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.642578125,0.9990000128746032,1.0,2.661869764328003,291.6425170898437,284.95001220703125,298.8298645019531,292.8932189941406,298.29595947265625,298.1417236328125,291.6422424316406,1.0,1.0,0.1926445662975311,0.1926445662975311,1.0,1.0,-5.689694881439209,0.8497080206871033,4.839987277984619,-0.4260614514350891,1.0,0.6499999761581421,0.0,296.1495666503906,410.0,42991.2734375,0.0,13485.611328125,1.0,283.1499938964844,289.8665466308594,295.89373779296875,298.6965026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193988800048828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2650.001220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862780,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.5328847765922546,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.5611533522605896,298.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.4144659638404846,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.5611533522605896,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,2.661870002746582,291.6289978027344,284.95001220703125,298.81085205078125,292.8753662109375,298.28045654296875,298.1272277832031,291.62872314453125,1.0,1.0,0.1926696747541427,0.1926696747541427,1.0,1.0,-5.689695358276367,0.8498116135597229,4.839883804321289,-0.4259578287601471,1.0,0.6499999761581421,0.0,296.149658203125,410.0,42930.2890625,0.0,13485.6123046875,1.0,283.1499938964844,289.8570251464844,295.8757629394531,298.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194468021392822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.00439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2650.44482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862840,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.5328847765922546,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.5611533522605896,298.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.4144659638404846,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,0.5611533522605896,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6290588378906,0.9990000128746032,1.0,2.661870002746582,291.6289978027344,284.95001220703125,298.81085205078125,292.8753662109375,298.28045654296875,298.1272277832031,291.62872314453125,1.0,1.0,0.1926696747541427,0.1926696747541427,1.0,1.0,-5.689695358276367,0.8498116135597229,4.839883804321289,-0.4259578287601471,1.0,0.6499999761581421,0.0,296.149658203125,410.0,42930.2890625,0.0,13485.6123046875,1.0,283.1499938964844,289.8570251464844,295.8757629394531,298.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194468021392822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.00439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2650.44482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862900,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62225341796875,0.9990000128746032,1.0,0.5328848361968994,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62225341796875,0.9990000128746032,1.0,0.5611534118652344,298.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62225341796875,0.9990000128746032,1.0,0.414465993642807,297.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62225341796875,0.9990000128746032,1.0,0.5611534118652344,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62225341796875,0.9990000128746032,1.0,2.661870002746582,291.6221923828125,284.95001220703125,298.8011169433594,292.8665466308594,298.2726135253906,298.1199035644531,291.62188720703125,1.0,1.0,0.1926822215318679,0.1926822215318679,1.0,1.0,-5.689695835113525,0.8498634696006775,4.839832305908203,-0.4259064495563507,1.0,0.6499999761581421,0.0,296.149658203125,410.0,42899.54296875,0.0,13485.6123046875,1.0,283.1499938964844,289.8522644042969,295.86688232421875,298.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194594383239746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.53759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2650.56201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17862960,297.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.9990000128746032,1.0,0.5328848361968994,298.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.9990000128746032,1.0,0.5611534118652344,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.9990000128746032,1.0,0.414465993642807,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.9990000128746032,1.0,0.5611534118652344,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6153869628906,0.9990000128746032,1.0,2.661870241165161,291.6153259277344,284.95001220703125,298.7912292480469,292.8578491210937,298.2646484375,298.1125183105469,291.61505126953125,1.0,1.0,0.1926847845315933,0.1926847845315933,1.0,1.0,-5.689696311950684,0.8498765826225281,4.839819431304932,-0.4258946776390075,1.0,0.6499999761581421,0.0,296.1495666503906,410.0,42868.5703125,0.0,13485.61328125,1.0,283.1499938964844,289.847412109375,295.8580627441406,298.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194648027420044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.078125,0.0,149.58847045898438,1895.4371337890625,0.0,2650.61181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863020,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.532884955406189,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.5611535310745239,298.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.4144660830497741,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.5611535310745239,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,2.66187071800232,291.6014099121094,284.95001220703125,298.7709655761719,292.8407897949219,298.24835205078125,298.097412109375,291.60113525390625,1.0,1.0,0.1926898956298828,0.1926898956298828,1.0,1.0,-5.689697265625,0.849898099899292,4.839798927307129,-0.425879031419754,1.0,0.6499999761581421,0.0,296.1491394042969,410.0,42805.52734375,0.0,13485.615234375,1.0,283.1499938964844,289.8376159667969,295.8409729003906,298.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819459855556488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.19970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2650.56591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863080,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.532884955406189,298.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.5611535310745239,298.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.4144660830497741,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,0.5611535310745239,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6014709472656,0.9990000128746032,1.0,2.66187071800232,291.6014099121094,284.95001220703125,298.7709655761719,292.8407897949219,298.24835205078125,298.097412109375,291.60113525390625,1.0,1.0,0.1926898956298828,0.1926898956298828,1.0,1.0,-5.689697265625,0.849898099899292,4.839798927307129,-0.425879031419754,1.0,0.6499999761581421,0.0,296.1491394042969,410.0,42805.52734375,0.0,13485.615234375,1.0,283.1499938964844,289.8376159667969,295.8409729003906,298.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819459855556488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.19970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2650.56591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863140,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.9990000128746032,1.0,0.5328850746154785,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.9990000128746032,1.0,0.5611536502838135,298.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.9990000128746032,1.0,0.4144661426544189,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.9990000128746032,1.0,0.5611536502838135,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907287597656,0.9990000128746032,1.0,2.661871194839477,291.5906677246094,284.95001220703125,298.7549133300781,292.8279724121094,298.2357482910156,298.0857238769531,291.5903625488281,1.0,1.0,0.1926938146352768,0.1926938146352768,1.0,1.0,-5.689698219299316,0.8499146103858948,4.839783668518066,-0.4258677065372467,1.0,0.6499999761581421,0.0,296.1487731933594,410.0,42756.79296875,0.0,13485.6171875,1.0,283.1499938964844,289.8300170898437,295.8279724121094,298.615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194277286529541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.38916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2650.26806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863200,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,1.0,0.5328850746154785,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,1.0,0.5611536502838135,298.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,1.0,0.4144661724567413,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,1.0,0.5611536502838135,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,1.0,2.6618714332580566,291.5874328613281,284.95001220703125,298.75,292.8241882324219,298.2319030761719,298.0821838378906,291.5871276855469,1.0,1.0,0.1926949918270111,0.1926949918270111,1.0,1.0,-5.689698696136475,0.8499195575714111,4.839778900146484,-0.4258648455142975,1.0,0.6499999761581421,0.0,296.14862060546875,410.0,42742.08203125,0.0,13485.6171875,1.0,283.1499938964844,289.8277282714844,295.8240966796875,298.61065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194136023521423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.35107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2650.1376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863260,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.5328853726387024,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.5611540079116821,298.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.4144664108753204,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.5611540079116821,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,2.6618728637695312,291.57293701171875,284.95001220703125,298.7276306152344,292.80718994140625,298.2145690917969,298.0664978027344,291.5726318359375,1.0,1.0,0.1927229464054107,0.1927229464054107,1.0,1.0,-5.689701557159424,0.8500328063964844,4.83966875076294,-0.4257677793502807,1.0,0.6499999761581421,0.0,296.1474914550781,410.0,42676.0703125,0.0,13485.6240234375,1.0,283.1499938964844,289.81744384765625,295.80670166015625,298.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193817138671875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.19580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2649.842529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863320,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.5328853726387024,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.5611540079116821,298.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.4144664108753204,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,0.5611540079116821,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.9990000128746032,1.0,2.6618728637695312,291.57293701171875,284.95001220703125,298.7276306152344,292.80718994140625,298.2145690917969,298.0664978027344,291.5726318359375,1.0,1.0,0.1927229464054107,0.1927229464054107,1.0,1.0,-5.689701557159424,0.8500328063964844,4.83966875076294,-0.4257677793502807,1.0,0.6499999761581421,0.0,296.1474914550781,410.0,42676.0703125,0.0,13485.6240234375,1.0,283.1499938964844,289.81744384765625,295.80670166015625,298.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193817138671875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.19580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2649.842529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863380,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.5328857898712158,298.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.5611543655395508,298.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.4144667088985443,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.5611543655395508,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,2.661874771118164,291.55816650390625,284.95001220703125,298.7032165527344,292.7888488769531,298.19683837890625,298.05059814453125,291.557861328125,1.0,1.0,0.1927508860826492,0.1927508860826492,1.0,1.0,-5.689705848693848,0.8501490950584412,4.839556694030762,-0.4256716072559356,1.0,0.6499999761581421,0.0,296.14605712890625,410.0,42608.7890625,0.0,13485.6318359375,1.0,283.1499938964844,289.8069763183594,295.788818359375,298.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194617033004761,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2650.583251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863440,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.5328857898712158,298.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.5611543655395508,298.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.4144667088985443,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,0.5611543655395508,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582275390625,0.9990000128746032,1.0,2.661874771118164,291.55816650390625,284.95001220703125,298.7032165527344,292.7888488769531,298.19683837890625,298.05059814453125,291.557861328125,1.0,1.0,0.1927508860826492,0.1927508860826492,1.0,1.0,-5.689705848693848,0.8501490950584412,4.839556694030762,-0.4256716072559356,1.0,0.6499999761581421,0.0,296.14605712890625,410.0,42608.7890625,0.0,13485.6318359375,1.0,283.1499938964844,289.8069763183594,295.788818359375,298.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194617033004761,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2650.583251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863500,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.9990000128746032,1.0,0.5328860282897949,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.9990000128746032,1.0,0.5611546039581299,298.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.9990000128746032,1.0,0.4144668877124786,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.9990000128746032,1.0,0.5611546039581299,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5507202148437,0.9990000128746032,1.0,2.66187596321106,291.5506591796875,284.95001220703125,298.69024658203125,292.7792053222656,298.187744140625,298.04254150390625,291.5503234863281,1.0,1.0,0.192764863371849,0.192764863371849,1.0,1.0,-5.689708232879639,0.8502074480056763,4.839500427246094,-0.4256259202957153,1.0,0.6499999761581421,0.0,296.1451721191406,410.0,42574.40625,0.0,13485.6357421875,1.0,283.1499938964844,289.8016357421875,295.77947998046875,298.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195318579673767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2651.232666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863560,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54302978515625,0.9990000128746032,1.0,0.532886266708374,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54302978515625,0.9990000128746032,1.0,0.5611549019813538,298.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54302978515625,0.9990000128746032,1.0,0.4144670963287353,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54302978515625,0.9990000128746032,1.0,0.5611549019813538,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.54302978515625,0.9990000128746032,1.0,2.661877393722534,291.54296875,284.95001220703125,298.6768493652344,292.7692565917969,298.1783447265625,298.0343322753906,291.5426330566406,1.0,1.0,0.1927731335163116,0.1927731335163116,1.0,1.0,-5.689711093902588,0.8502438068389893,4.83946704864502,-0.4256048500537872,1.0,0.6499999761581421,0.0,296.14404296875,410.0,42539.16796875,0.0,13485.6416015625,1.0,283.1499938964844,289.7961730957031,295.76971435546875,298.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819607138633728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.0185546875,0.0,149.58847045898438,1895.4371337890625,0.0,2651.929931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863620,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.5328869223594666,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.5611555576324463,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.4144675731658935,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.5611555576324463,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,2.6618804931640625,291.52716064453125,284.95001220703125,298.64862060546875,292.7485046386719,298.1589660644531,298.0175170898437,291.5268249511719,1.0,1.0,0.192789688706398,0.192789688706398,1.0,1.0,-5.6897172927856445,0.8503139615058899,4.83940315246582,-0.425570547580719,1.0,0.6499999761581421,0.0,296.14141845703125,410.0,42466.72265625,0.0,13485.6533203125,1.0,283.1499938964844,289.7849426269531,295.7491149902344,298.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197658061981201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.62939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2653.39990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863680,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.5328869223594666,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.5611555576324463,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.4144675731658935,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,0.5611555576324463,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.9990000128746032,1.0,2.6618804931640625,291.52716064453125,284.95001220703125,298.64862060546875,292.7485046386719,298.1589660644531,298.0175170898437,291.5268249511719,1.0,1.0,0.192789688706398,0.192789688706398,1.0,1.0,-5.6897172927856445,0.8503139615058899,4.83940315246582,-0.425570547580719,1.0,0.6499999761581421,0.0,296.14141845703125,410.0,42466.72265625,0.0,13485.6533203125,1.0,283.1499938964844,289.7849426269531,295.7491149902344,298.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197658061981201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.62939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2653.39990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863740,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.5328876376152039,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.5611563324928284,298.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.4144681394100189,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.5611563324928284,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,2.661884069442749,291.51092529296875,284.95001220703125,298.6186218261719,292.7266845703125,298.13897705078125,298.0003662109375,291.5105895996094,1.0,1.0,0.1928062289953231,0.1928062289953231,1.0,1.0,-5.689724922180176,0.8503843545913696,4.8393402099609375,-0.425541877746582,1.0,0.6499999761581421,0.0,296.13836669921875,410.0,42392.28515625,0.0,13485.66796875,1.0,283.1499938964844,289.7733764648437,295.7274169921875,298.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199430704116821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2655.0419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863800,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.5328876376152039,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.5611563324928284,298.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.4144681394100189,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,0.5611563324928284,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.510986328125,0.9990000128746032,1.0,2.661884069442749,291.51092529296875,284.95001220703125,298.6186218261719,292.7266845703125,298.13897705078125,298.0003662109375,291.5105895996094,1.0,1.0,0.1928062289953231,0.1928062289953231,1.0,1.0,-5.689724922180176,0.8503843545913696,4.8393402099609375,-0.425541877746582,1.0,0.6499999761581421,0.0,296.13836669921875,410.0,42392.28515625,0.0,13485.66796875,1.0,283.1499938964844,289.7733764648437,295.7274169921875,298.4930725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199430704116821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2655.0419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
