time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863860,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.9990000128746032,1.0,0.5328882336616516,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.9990000128746032,1.0,0.5611569881439209,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.9990000128746032,1.0,0.4144686162471771,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.9990000128746032,1.0,0.5611569881439209,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.9990000128746032,1.0,2.6618871688842773,291.4982604980469,284.95001220703125,298.5946960449219,292.7094421386719,298.123291015625,297.9870910644531,291.4978942871094,1.0,1.0,0.1928179413080215,0.1928179413080215,1.0,1.0,-5.689731121063232,0.8504347205162048,4.839296340942383,-0.4255279898643493,1.0,0.6499999761581421,0.0,296.1356811523437,410.0,42334.08984375,0.0,13485.6806640625,1.0,283.1499938964844,289.7643127441406,295.71014404296875,298.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200674653053284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.31396484375,0.0,149.58847045898438,1895.4371337890625,0.0,2656.1943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863920,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5328884124755859,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5611571669578552,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.4144687950611114,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,0.5611571669578552,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.9990000128746032,1.0,2.6618881225585938,291.49420166015625,284.95001220703125,298.5869445800781,292.7038879394531,298.1182861328125,297.9828796386719,291.49383544921875,1.0,1.0,0.1928216367959976,0.1928216367959976,1.0,1.0,-5.689733505249023,0.8504505753517151,4.839282989501953,-0.4255241751670837,1.0,0.6499999761581421,0.0,296.1347961425781,410.0,42315.5078125,0.0,13485.6845703125,1.0,283.1499938964844,289.76141357421875,295.7045593261719,298.465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201074004173279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.58203125,0.0,149.58847045898438,1895.4371337890625,0.0,2656.564208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17863980,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.5328893065452576,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.5611581206321716,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.4144694805145263,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.5611581206321716,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,2.6618926525115967,291.4772033691406,284.95001220703125,298.5536804199219,292.6802062988281,298.0971984863281,297.9652404785156,291.4768371582031,1.0,1.0,0.192837044596672,0.192837044596672,1.0,1.0,-5.689742565155029,0.8505168557167053,4.839225769042969,-0.4255103468894958,1.0,0.6499999761581421,0.0,296.1309509277344,410.0,42237.4609375,0.0,13485.7021484375,1.0,283.1499938964844,289.7492980957031,295.6810607910156,298.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203001618385315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2658.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864040,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.5328893065452576,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.5611581206321716,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.4144694805145263,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,0.5611581206321716,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.477294921875,0.9990000128746032,1.0,2.6618926525115967,291.4772033691406,284.95001220703125,298.5536804199219,292.6802062988281,298.0971984863281,297.9652404785156,291.4768371582031,1.0,1.0,0.192837044596672,0.192837044596672,1.0,1.0,-5.689742565155029,0.8505168557167053,4.839225769042969,-0.4255103468894958,1.0,0.6499999761581421,0.0,296.1309509277344,410.0,42237.4609375,0.0,13485.7021484375,1.0,283.1499938964844,289.7492980957031,295.6810607910156,298.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203001618385315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2658.350341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864100,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9990000128746032,1.0,0.5328898429870605,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9990000128746032,1.0,0.5611586570739746,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9990000128746032,1.0,0.4144698679447174,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9990000128746032,1.0,0.5611586570739746,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9990000128746032,1.0,2.661895036697388,291.46856689453125,284.95001220703125,298.5364685058594,292.6680603027344,298.08642578125,297.9563293457031,291.4682006835937,1.0,1.0,0.1928447484970092,0.1928447484970092,1.0,1.0,-5.6897478103637695,0.85055011510849,4.839197635650635,-0.4255059063434601,1.0,0.6499999761581421,0.0,296.1288146972656,410.0,42197.70703125,0.0,13485.7119140625,1.0,283.1499938964844,289.7431030273437,295.6689453125,298.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203943967819214,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.1943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2659.223388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864160,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.9990000128746032,1.0,0.5328903198242188,298.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.9990000128746032,1.0,0.5611591935157776,298.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.9990000128746032,1.0,0.4144702553749084,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.9990000128746032,1.0,0.5611591935157776,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.9990000128746032,0.999312460422516,2.661897659301758,291.4598388671875,284.95001220703125,298.5188903808594,292.6557312011719,298.0755615234375,297.9473876953125,291.45947265625,1.0,1.0,0.1928515136241912,0.1928515136241912,1.0,1.0,-5.68975305557251,0.8505797982215881,4.839173316955566,-0.425506979227066,1.0,0.6499999761581421,0.0,296.1265563964844,410.0,42157.65625,0.0,13485.72265625,1.0,283.1499938964844,289.73687744140625,295.6566772460937,298.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204935789108276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.24462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2660.142333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864220,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.532891571521759,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.5611604452133179,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.4144712090492248,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.5611604452133179,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,0.9976106882095336,2.661903619766236,291.4421081542969,284.95001220703125,298.4826965332031,292.63055419921875,298.0534362792969,297.9293212890625,291.4417419433594,1.0,1.0,0.1928650289773941,0.1928650289773941,1.0,1.0,-5.689765930175781,0.8506392240524292,4.839126586914063,-0.4255197048187256,1.0,0.6499999761581421,0.0,296.1212158203125,410.0,42076.12890625,0.0,13485.7470703125,1.0,283.1499938964844,289.72418212890625,295.6314392089844,298.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206712007522583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.0751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2661.78857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864280,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.532891571521759,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.5611604452133179,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.4144712090492248,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,1.0,0.5611604452133179,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.9990000128746032,0.9976106882095336,2.661903619766236,291.4421081542969,284.95001220703125,298.4826965332031,292.63055419921875,298.0534362792969,297.9293212890625,291.4417419433594,1.0,1.0,0.1928650289773941,0.1928650289773941,1.0,1.0,-5.689765930175781,0.8506392240524292,4.839126586914063,-0.4255197048187256,1.0,0.6499999761581421,0.0,296.1212158203125,410.0,42076.12890625,0.0,13485.7470703125,1.0,283.1499938964844,289.72418212890625,295.6314392089844,298.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206712007522583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.0751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2661.78857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864340,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.5328925251960754,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.5611615180969238,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.4144719839096069,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.5611615180969238,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,0.9956267476081848,2.6619086265563965,291.4240417480469,284.95001220703125,298.4451599121094,292.6047668457031,298.0307922363281,297.9110412597656,291.42364501953125,1.0,1.0,0.1928785443305969,0.1928785443305969,1.0,1.0,-5.689776420593262,0.850697934627533,4.839078426361084,-0.4255198836326599,1.0,0.6499999761581421,0.0,296.1168518066406,410.0,41992.90234375,0.0,13485.7666015625,1.0,283.1499938964844,289.7112121582031,295.60552978515625,298.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820831298828125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.6240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2663.2724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864400,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.5328925251960754,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.5611615180969238,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.4144719839096069,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,1.0,0.5611615180969238,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241027832031,0.9990000128746032,0.9956267476081848,2.6619086265563965,291.4240417480469,284.95001220703125,298.4451599121094,292.6047668457031,298.0307922363281,297.9110412597656,291.42364501953125,1.0,1.0,0.1928785443305969,0.1928785443305969,1.0,1.0,-5.689776420593262,0.850697934627533,4.839078426361084,-0.4255198836326599,1.0,0.6499999761581421,0.0,296.1168518066406,410.0,41992.90234375,0.0,13485.7666015625,1.0,283.1499938964844,289.7112121582031,295.60552978515625,298.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820831298828125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.6240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2663.2724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864460,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.532893180847168,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.5611622333526611,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.4144724905490875,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.5611622333526611,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,0.993428647518158,2.661911964416504,291.4056701660156,284.95001220703125,298.4063720703125,292.5784606933594,298.0078125,297.892578125,291.4052734375,1.0,1.0,0.1928973942995071,0.1928973942995071,1.0,1.0,-5.689783096313477,0.8507770299911499,4.839005947113037,-0.4254785180091858,1.0,0.6499999761581421,0.0,296.1141052246094,410.0,41908.46875,0.0,13485.7802734375,1.0,283.1499938964844,289.69805908203125,295.5792236328125,298.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820992112159729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.9853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2664.76318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864520,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.532893180847168,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.5611622333526611,298.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.4144724905490875,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,1.0,0.5611622333526611,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.9990000128746032,0.993428647518158,2.661911964416504,291.4056701660156,284.95001220703125,298.4063720703125,292.5784606933594,298.0078125,297.892578125,291.4052734375,1.0,1.0,0.1928973942995071,0.1928973942995071,1.0,1.0,-5.689783096313477,0.8507770299911499,4.839005947113037,-0.4254785180091858,1.0,0.6499999761581421,0.0,296.1141052246094,410.0,41908.46875,0.0,13485.7802734375,1.0,283.1499938964844,289.69805908203125,295.5792236328125,298.31524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820992112159729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.9853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2664.76318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864580,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.5328934788703918,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.5611624717712402,298.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.4144726991653442,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.5611624717712402,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,0.9909769296646118,2.6619131565093994,291.38720703125,284.95001220703125,298.366455078125,292.5517272949219,297.9844055175781,297.8739624023437,291.3868103027344,1.0,1.0,0.1929162442684173,0.1929162442684173,1.0,1.0,-5.689785480499268,0.8508555293083191,4.838930130004883,-0.4254137277603149,1.0,0.6499999761581421,0.0,296.1131286621094,410.0,41823.671875,0.0,13485.78515625,1.0,283.1499938964844,289.6848449707031,295.5524597167969,298.2831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211454749107361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.20361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2666.1845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864640,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.5328934788703918,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.5611624717712402,298.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.4144726991653442,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,1.0,0.5611624717712402,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872985839844,0.9990000128746032,0.9909769296646118,2.6619131565093994,291.38720703125,284.95001220703125,298.366455078125,292.5517272949219,297.9844055175781,297.8739624023437,291.3868103027344,1.0,1.0,0.1929162442684173,0.1929162442684173,1.0,1.0,-5.689785480499268,0.8508555293083191,4.838930130004883,-0.4254137277603149,1.0,0.6499999761581421,0.0,296.1131286621094,410.0,41823.671875,0.0,13485.78515625,1.0,283.1499938964844,289.6848449707031,295.5524597167969,298.2831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211454749107361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.20361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2666.1845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864700,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9990000128746032,1.0,0.5328935384750366,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9990000128746032,1.0,0.561162531375885,298.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9990000128746032,1.0,0.4144727289676666,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9990000128746032,1.0,0.561162531375885,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9990000128746032,0.9897430539131165,2.6619133949279785,291.3791809082031,284.95001220703125,298.3460693359375,292.5382385253906,297.97271728515625,297.8647155761719,291.3788146972656,1.0,1.0,0.192925676703453,0.192925676703453,1.0,1.0,-5.689786434173584,0.850894570350647,4.838891506195068,-0.4253771007061004,1.0,0.6499999761581421,0.0,296.11297607421875,410.0,41789.02734375,0.0,13485.7861328125,1.0,283.1499938964844,289.6792907714844,295.5390930175781,298.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212417960166931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2667.07763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864760,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.9990000128746032,1.0,0.5328936576843262,297.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.9990000128746032,1.0,0.5611626505851746,298.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.9990000128746032,1.0,0.4144728481769562,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.9990000128746032,1.0,0.5611626505851746,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.9990000128746032,0.9884462952613832,2.661914110183716,291.36993408203125,284.95001220703125,298.325439453125,292.524658203125,297.9608764648437,297.8554077148437,291.3695068359375,1.0,1.0,0.1929348409175872,0.1929348409175872,1.0,1.0,-5.689787864685059,0.8509328961372375,4.838854789733887,-0.4253463447093963,1.0,0.6499999761581421,0.0,296.1124572753906,410.0,41744.30859375,0.0,13485.7890625,1.0,283.1499938964844,289.6727294921875,295.52557373046875,298.2513122558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213405609130859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.93701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2667.9931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864820,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.5328938961029053,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.5611628890037537,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.4144730269908905,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.5611628890037537,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,0.9856107831001282,2.661915302276612,291.3521728515625,284.95001220703125,298.2834777832031,292.497314453125,297.9369201660156,297.8367004394531,291.3517761230469,1.0,1.0,0.1929531693458557,0.1929531693458557,1.0,1.0,-5.68979024887085,0.85100919008255,4.838780879974365,-0.4252817332744598,1.0,0.6499999761581421,0.0,296.11163330078125,410.0,41665.76953125,0.0,13485.7939453125,1.0,283.1499938964844,289.6600036621094,295.4981994628906,298.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215162754058838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.25732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2669.62255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864880,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.5328938961029053,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.5611628890037537,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.4144730269908905,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,1.0,0.5611628890037537,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35223388671875,0.9990000128746032,0.9856107831001282,2.661915302276612,291.3521728515625,284.95001220703125,298.2834777832031,292.497314453125,297.9369201660156,297.8367004394531,291.3517761230469,1.0,1.0,0.1929531693458557,0.1929531693458557,1.0,1.0,-5.68979024887085,0.85100919008255,4.838780879974365,-0.4252817332744598,1.0,0.6499999761581421,0.0,296.11163330078125,410.0,41665.76953125,0.0,13485.7939453125,1.0,283.1499938964844,289.6600036621094,295.4981994628906,298.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215162754058838,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.25732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2669.62255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17864940,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.5328940153121948,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.561163067817688,298.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.4144731163978576,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.561163067817688,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,0.982521653175354,2.6619160175323486,291.3345642089844,284.95001220703125,298.2406005859375,292.4698181152344,297.9127502441406,297.81793212890625,291.3341979980469,1.0,1.0,0.1929714977741241,0.1929714977741241,1.0,1.0,-5.689791679382324,0.8510852456092834,4.8387064933776855,-0.4252126216888428,1.0,0.6499999761581421,0.0,296.1111755371094,410.0,41586.5546875,0.0,13485.796875,1.0,283.1499938964844,289.6476135253906,295.470703125,298.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216910362243652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.71142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.242919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865000,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.5328940153121948,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.561163067817688,298.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.4144731163978576,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,1.0,0.561163067817688,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.9990000128746032,0.982521653175354,2.6619160175323486,291.3345642089844,284.95001220703125,298.2406005859375,292.4698181152344,297.9127502441406,297.81793212890625,291.3341979980469,1.0,1.0,0.1929714977741241,0.1929714977741241,1.0,1.0,-5.689791679382324,0.8510852456092834,4.8387064933776855,-0.4252126216888428,1.0,0.6499999761581421,0.0,296.1111755371094,410.0,41586.5546875,0.0,13485.796875,1.0,283.1499938964844,289.6476135253906,295.470703125,298.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216910362243652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.71142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.242919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865060,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.9990000128746032,1.0,0.5328940749168396,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.9990000128746032,1.0,0.5611631274223328,298.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.9990000128746032,1.0,0.41447314620018,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.9990000128746032,1.0,0.5611631274223328,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.9990000128746032,0.9797443747520448,2.661916255950928,291.3196716308594,284.95001220703125,298.2039489746094,292.4466857910156,297.89227294921875,297.8021240234375,291.3192749023437,1.0,1.0,0.1929817795753479,0.1929817795753479,1.0,1.0,-5.689792156219482,0.8511285185813904,4.838663578033447,-0.4251711666584015,1.0,0.6499999761581421,0.0,296.1110534667969,410.0,41519.3828125,0.0,13485.796875,1.0,283.1499938964844,289.6371459960937,295.4475402832031,298.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218345642089844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.13232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2672.573486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865120,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.9990000128746032,1.0,0.5328940749168396,297.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.9990000128746032,1.0,0.5611631274223328,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.9990000128746032,1.0,0.41447314620018,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.9990000128746032,1.0,0.5611631274223328,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31689453125,0.9990000128746032,0.9791860580444336,2.661916255950928,291.3168029785156,284.95001220703125,298.1968994140625,292.4422607421875,297.8883361816406,297.7991027832031,291.3164367675781,1.0,1.0,0.1929837316274643,0.1929837316274643,1.0,1.0,-5.689792156219482,0.8511366248130798,4.838655471801758,-0.4251628518104553,1.0,0.6499999761581421,0.0,296.111083984375,410.0,41506.4921875,0.0,13485.796875,1.0,283.1499938964844,289.6351318359375,295.443115234375,298.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821860671043396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.10986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2672.815673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865180,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.5328940153121948,297.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.561163067817688,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.41447314620018,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.561163067817688,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,0.9756186604499816,2.6619160175323486,291.29888916015625,284.95001220703125,298.1524963378906,292.4147033691406,297.8637084960937,297.7801818847656,291.2984924316406,1.0,1.0,0.1929959654808044,0.1929959654808044,1.0,1.0,-5.689791679382324,0.851186990737915,4.83860445022583,-0.4251092672348022,1.0,0.6499999761581421,0.0,296.1113586425781,410.0,41425.703125,0.0,13485.796875,1.0,283.1499938964844,289.6225280761719,295.4155578613281,298.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822019100189209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2674.285400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865240,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.5328940153121948,297.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.561163067817688,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.41447314620018,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,1.0,0.561163067817688,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.9990000128746032,0.9756186604499816,2.6619160175323486,291.29888916015625,284.95001220703125,298.1524963378906,292.4147033691406,297.8637084960937,297.7801818847656,291.2984924316406,1.0,1.0,0.1929959654808044,0.1929959654808044,1.0,1.0,-5.689791679382324,0.851186990737915,4.83860445022583,-0.4251092672348022,1.0,0.6499999761581421,0.0,296.1113586425781,410.0,41425.703125,0.0,13485.796875,1.0,283.1499938964844,289.6225280761719,295.4155578613281,298.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822019100189209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2674.285400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865300,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9990000128746032,1.0,0.5328940153121948,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9990000128746032,1.0,0.5611630082130432,298.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9990000128746032,1.0,0.4144731163978576,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9990000128746032,1.0,0.5611630082130432,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.9990000128746032,0.973785638809204,2.661915779113769,291.2898864746094,284.95001220703125,298.13006591796875,292.4009704589844,297.8513488769531,297.7707214355469,291.2894897460937,1.0,1.0,0.1930020749568939,0.1930020749568939,1.0,1.0,-5.689791202545166,0.8512120842933655,4.838579177856445,-0.4250815510749817,1.0,0.6499999761581421,0.0,296.111572265625,410.0,41385.1640625,0.0,13485.7958984375,1.0,283.1499938964844,289.6162109375,295.4017639160156,298.1041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220931887626648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.13134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2674.97216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865360,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.9990000128746032,1.0,0.53289395570755,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.9990000128746032,1.0,0.5611629486083984,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.9990000128746032,1.0,0.4144730567932129,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.9990000128746032,1.0,0.5611629486083984,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809143066406,0.9990000128746032,0.9718695878982544,2.6619155406951904,291.2808532714844,284.95001220703125,298.10748291015625,292.38726806640625,297.8388977050781,297.7611999511719,291.28045654296875,1.0,1.0,0.193010464310646,0.193010464310646,1.0,1.0,-5.689790725708008,0.8512461185455322,4.8385443687438965,-0.4250429272651672,1.0,0.6499999761581421,0.0,296.1119384765625,410.0,41344.35546875,0.0,13485.794921875,1.0,283.1499938964844,289.6098327636719,295.3880310058594,298.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221613764762878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.79296875,0.0,149.58847045898438,1895.4371337890625,0.0,2675.60498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865420,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.5328937768936157,297.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.5611628293991089,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.4144729375839233,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.5611628293991089,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,0.9678494930267334,2.661914825439453,291.2626342773437,284.95001220703125,298.0619201660156,292.36004638671875,297.8138427734375,297.7420959472656,291.2622375488281,1.0,1.0,0.1930272281169891,0.1930272281169891,1.0,1.0,-5.689788818359375,0.8513146042823792,4.838474273681641,-0.4249632954597473,1.0,0.6499999761581421,0.0,296.1128234863281,410.0,41262.23828125,0.0,13485.791015625,1.0,283.1499938964844,289.5970153808594,295.3607482910156,298.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222824931144714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2676.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865480,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.5328937768936157,297.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.5611628293991089,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.4144729375839233,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,1.0,0.5611628293991089,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9990000128746032,0.9678494930267334,2.661914825439453,291.2626342773437,284.95001220703125,298.0619201660156,292.36004638671875,297.8138427734375,297.7420959472656,291.2622375488281,1.0,1.0,0.1930272281169891,0.1930272281169891,1.0,1.0,-5.689788818359375,0.8513146042823792,4.838474273681641,-0.4249632954597473,1.0,0.6499999761581421,0.0,296.1128234863281,410.0,41262.23828125,0.0,13485.791015625,1.0,283.1499938964844,289.5970153808594,295.3607482910156,298.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222824931144714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2676.727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865540,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.5328935980796814,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.5611625909805298,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.4144727885723114,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.5611625909805298,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,0.9636603593826294,2.6619138717651367,291.24432373046875,284.95001220703125,298.015869140625,292.33306884765625,297.78863525390625,297.7228698730469,291.2439270019531,1.0,1.0,0.1930439919233322,0.1930439919233322,1.0,1.0,-5.689786911010742,0.8513832092285156,4.838403701782227,-0.4248819053173065,1.0,0.6499999761581421,0.0,296.11383056640625,410.0,41179.6640625,0.0,13485.7880859375,1.0,283.1499938964844,289.5841369628906,295.3336181640625,298.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223768472671509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.47265625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.603271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865600,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.5328935980796814,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.5611625909805298,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.4144727885723114,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,1.0,0.5611625909805298,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.9990000128746032,0.9636603593826294,2.6619138717651367,291.24432373046875,284.95001220703125,298.015869140625,292.33306884765625,297.78863525390625,297.7228698730469,291.2439270019531,1.0,1.0,0.1930439919233322,0.1930439919233322,1.0,1.0,-5.689786911010742,0.8513832092285156,4.838403701782227,-0.4248819053173065,1.0,0.6499999761581421,0.0,296.11383056640625,410.0,41179.6640625,0.0,13485.7880859375,1.0,283.1499938964844,289.5841369628906,295.3336181640625,298.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223768472671509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.47265625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.603271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865660,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.5328934192657471,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.5611624121665955,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.4144726395606994,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.5611624121665955,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,0.9591830968856812,2.6619129180908203,291.2258605957031,284.95001220703125,297.969482421875,292.3064880371094,297.7631225585937,297.703369140625,291.2254638671875,1.0,1.0,0.1930575668811798,0.1930575668811798,1.0,1.0,-5.689785003662109,0.8514390587806702,4.838346004486084,-0.4248131513595581,1.0,0.6499999761581421,0.0,296.1148376464844,410.0,41096.27734375,0.0,13485.7841796875,1.0,283.1499938964844,289.5711364746094,295.3069763183594,297.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224460482597351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.88037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.245361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865720,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.5328934192657471,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.5611624121665955,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.4144726395606994,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,1.0,0.5611624121665955,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9990000128746032,0.9591830968856812,2.6619129180908203,291.2258605957031,284.95001220703125,297.969482421875,292.3064880371094,297.7631225585937,297.703369140625,291.2254638671875,1.0,1.0,0.1930575668811798,0.1930575668811798,1.0,1.0,-5.689785003662109,0.8514390587806702,4.838346004486084,-0.4248131513595581,1.0,0.6499999761581421,0.0,296.1148376464844,410.0,41096.27734375,0.0,13485.7841796875,1.0,283.1499938964844,289.5711364746094,295.3069763183594,297.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224460482597351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.88037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.245361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865780,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.5328932404518127,297.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.5611622333526611,298.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.4144725203514099,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.5611622333526611,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,0.9544697403907776,2.661911964416504,291.2073059082031,284.95001220703125,297.9228210449219,292.2803649902344,297.73736572265625,297.6836853027344,291.2069091796875,1.0,1.0,0.1930711567401886,0.1930711567401886,1.0,1.0,-5.689783573150635,0.8514946103096008,4.8382887840271,-0.4247462153434753,1.0,0.6499999761581421,0.0,296.11572265625,410.0,41012.27734375,0.0,13485.7802734375,1.0,283.1499938964844,289.5580444335937,295.2807312011719,297.95880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224840760231018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.59814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
