time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865840,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.5328932404518127,297.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.5611622333526611,298.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.4144725203514099,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,1.0,0.5611622333526611,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.9990000128746032,0.9544697403907776,2.661911964416504,291.2073059082031,284.95001220703125,297.9228210449219,292.2803649902344,297.73736572265625,297.6836853027344,291.2069091796875,1.0,1.0,0.1930711567401886,0.1930711567401886,1.0,1.0,-5.689783573150635,0.8514946103096008,4.8382887840271,-0.4247462153434753,1.0,0.6499999761581421,0.0,296.11572265625,410.0,41012.27734375,0.0,13485.7802734375,1.0,283.1499938964844,289.5580444335937,295.2807312011719,297.95880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224840760231018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.59814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865900,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,1.0,0.532893180847168,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,1.0,0.5611621737480164,298.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,1.0,0.4144724607467651,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,1.0,0.5611621737480164,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.9990000128746032,0.9520350098609924,2.661911725997925,291.197998046875,284.95001220703125,297.8994140625,292.2675170898437,297.72442626953125,297.6737670898437,291.19757080078125,1.0,1.0,0.193077951669693,0.193077951669693,1.0,1.0,-5.689782619476318,0.8515224456787109,4.838260173797607,-0.424713671207428,1.0,0.6499999761581421,0.0,296.1160888671875,410.0,40970.11328125,0.0,13485.779296875,1.0,283.1499938964844,289.55145263671875,295.26776123046875,297.9430847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822489857673645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.1171875,0.0,149.58847045898438,1895.4371337890625,0.0,2678.651611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17865960,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,1.0,0.5328931212425232,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,1.0,0.5611621141433716,298.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,1.0,0.4144724011421203,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,1.0,0.5611621141433716,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,0.9495447874069214,2.6619114875793457,291.18865966796875,284.95001220703125,297.8759765625,292.2547912597656,297.71142578125,297.6637878417969,291.1882629394531,1.0,1.0,0.1930846124887466,0.1930846124887466,1.0,1.0,-5.68978214263916,0.8515498638153076,4.838232517242432,-0.4246826171875,1.0,0.6499999761581421,0.0,296.1163635253906,410.0,40927.8515625,0.0,13485.7783203125,1.0,283.1499938964844,289.5448608398437,295.25494384765625,297.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224866390228271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.9130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.621826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866020,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.9990000128746032,1.0,0.5328930616378784,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.9990000128746032,1.0,0.5611620545387268,297.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.9990000128746032,1.0,0.4144724011421203,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.9990000128746032,1.0,0.5611620545387268,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.9990000128746032,0.9461166858673096,2.6619112491607666,291.1762084960937,284.95001220703125,297.8446960449219,292.2381286621094,297.6940612792969,297.65045166015625,291.1758117675781,1.0,1.0,0.1930934935808181,0.1930934935808181,1.0,1.0,-5.689781665802002,0.8515864014625549,4.838195323944092,-0.4246433675289154,1.0,0.6499999761581421,0.0,296.1166076660156,410.0,40871.42578125,0.0,13485.77734375,1.0,283.1499938964844,289.5360412597656,295.2381896972656,297.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224713206291199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2678.479248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866080,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,1.0,0.5328930616378784,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,1.0,0.5611620545387268,297.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,1.0,0.414472371339798,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,1.0,0.5611620545387268,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9990000128746032,0.9443793892860411,2.6619112491607666,291.1699523925781,284.95001220703125,297.8290100097656,292.2298583984375,297.6853332519531,297.64373779296875,291.1695556640625,1.0,1.0,0.1930979639291763,0.1930979639291763,1.0,1.0,-5.689781665802002,0.8516047596931458,4.838176727294922,-0.4246238172054291,1.0,0.6499999761581421,0.0,296.11669921875,410.0,40843.08984375,0.0,13485.77734375,1.0,283.1499938964844,289.5316162109375,295.2298278808594,297.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224541544914246,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2678.320068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866140,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.5328931212425232,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.5611621141433716,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.4144724309444427,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.5611621141433716,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,0.9389398694038392,2.6619114875793457,291.1512451171875,284.95001220703125,297.7820129394531,292.2056579589844,297.6591491699219,297.62353515625,291.1508178710937,1.0,1.0,0.1931113004684448,0.1931113004684448,1.0,1.0,-5.68978214263916,0.8516600131988525,4.838122367858887,-0.4245713353157043,1.0,0.6499999761581421,0.0,296.1165466308594,410.0,40758.12109375,0.0,13485.7783203125,1.0,283.1499938964844,289.51837158203125,295.20556640625,297.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223913311958313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.51513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2677.73779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866200,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.5328931212425232,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.5611621141433716,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.4144724309444427,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,1.0,0.5611621141433716,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9990000128746032,0.9389398694038392,2.6619114875793457,291.1512451171875,284.95001220703125,297.7820129394531,292.2056579589844,297.6591491699219,297.62353515625,291.1508178710937,1.0,1.0,0.1931113004684448,0.1931113004684448,1.0,1.0,-5.68978214263916,0.8516600131988525,4.838122367858887,-0.4245713353157043,1.0,0.6499999761581421,0.0,296.1165466308594,410.0,40758.12109375,0.0,13485.7783203125,1.0,283.1499938964844,289.51837158203125,295.20556640625,297.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223913311958313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.51513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2677.73779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866260,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.9990000128746032,1.0,0.5328932404518127,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.9990000128746032,1.0,0.5611622333526611,297.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.9990000128746032,1.0,0.4144725203514099,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.9990000128746032,1.0,0.5611622333526611,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.9990000128746032,0.933781623840332,2.661912202835083,291.1340026855469,284.95001220703125,297.7388610839844,292.1841125488281,297.6349792480469,297.6048583984375,291.13360595703125,1.0,1.0,0.1931242495775222,0.1931242495775222,1.0,1.0,-5.689783573150635,0.8517136573791504,4.838069915771484,-0.4245237410068512,1.0,0.6499999761581421,0.0,296.1161193847656,410.0,40679.88671875,0.0,13485.78125,1.0,283.1499938964844,289.5061340332031,295.1837158203125,297.83984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222883939743042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.50537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2676.78271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866320,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,1.0,0.5328932404518127,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,1.0,0.5611622929573059,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,1.0,0.4144725501537323,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,1.0,0.5611622929573059,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,0.9333294034004213,2.661912202835083,291.13250732421875,284.95001220703125,297.7351379394531,292.1822814941406,297.63287353515625,297.6032409667969,291.1321105957031,1.0,1.0,0.1931253671646118,0.1931253671646118,1.0,1.0,-5.689783573150635,0.8517183661460876,4.8380656242370605,-0.4245197474956512,1.0,0.6499999761581421,0.0,296.1160888671875,410.0,40673.08203125,0.0,13485.78125,1.0,283.1499938964844,289.50506591796875,295.1818542480469,297.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222766518592834,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.55224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2676.673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866380,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.5328935384750366,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.561162531375885,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.414472758769989,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.561162531375885,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,0.927421510219574,2.6619136333465576,291.11383056640625,284.95001220703125,297.6883850097656,292.1597900390625,297.6065673828125,297.5827941894531,291.1134338378906,1.0,1.0,0.1931394338607788,0.1931394338607788,1.0,1.0,-5.689786434173584,0.8517772555351257,4.838009357452393,-0.42447629570961,1.0,0.6499999761581421,0.0,296.1149597167969,410.0,40588.09765625,0.0,13485.787109375,1.0,283.1499938964844,289.4917907714844,295.1593017578125,297.809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221362829208374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2675.371826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866440,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.5328935384750366,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.561162531375885,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.414472758769989,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,1.0,0.561162531375885,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.9990000128746032,0.927421510219574,2.6619136333465576,291.11383056640625,284.95001220703125,297.6883850097656,292.1597900390625,297.6065673828125,297.5827941894531,291.1134338378906,1.0,1.0,0.1931394338607788,0.1931394338607788,1.0,1.0,-5.689786434173584,0.8517772555351257,4.838009357452393,-0.42447629570961,1.0,0.6499999761581421,0.0,296.1149597167969,410.0,40588.09765625,0.0,13485.787109375,1.0,283.1499938964844,289.4917907714844,295.1593017578125,297.809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221362829208374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2675.371826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866500,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.9990000128746032,1.0,0.532893717288971,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.9990000128746032,1.0,0.5611627101898193,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.9990000128746032,1.0,0.4144728779792785,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.9990000128746032,1.0,0.5611627101898193,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.9990000128746032,0.9243992567062378,2.661914348602295,291.1045227050781,284.95001220703125,297.66510009765625,292.14892578125,297.5933837890625,297.57257080078125,291.1041259765625,1.0,1.0,0.1931464821100235,0.1931464821100235,1.0,1.0,-5.689788341522217,0.8518068194389343,4.837981700897217,-0.4244560003280639,1.0,0.6499999761581421,0.0,296.1142883300781,410.0,40545.609375,0.0,13485.7900390625,1.0,283.1499938964844,289.48516845703125,295.1482849121094,297.79547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220449686050415,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.12158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2674.525146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866560,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9990000128746032,1.0,0.5328938961029053,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9990000128746032,1.0,0.5611629486083984,297.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9990000128746032,1.0,0.4144730269908905,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9990000128746032,1.0,0.5611629486083984,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.9990000128746032,0.9213088750839232,2.661915302276612,291.09521484375,284.95001220703125,297.6418762207031,292.1383056640625,297.5802001953125,297.5622863769531,291.0948181152344,1.0,1.0,0.1931518465280532,0.1931518465280532,1.0,1.0,-5.68979024887085,0.851830005645752,4.837960720062256,-0.4244445264339447,1.0,0.6499999761581421,0.0,296.1134338378906,410.0,40503.18359375,0.0,13485.7939453125,1.0,283.1499938964844,289.4785461425781,295.1375732421875,297.78192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219452500343323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.43408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2673.60009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866620,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,0.9994136691093444,0.5328943729400635,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,1.0,0.5611634850502014,297.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,1.0,0.4144734144210815,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,1.0,0.5611634850502014,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,0.9149850010871888,2.661917924880981,291.07666015625,284.95001220703125,297.5957336425781,292.117919921875,297.5538635253906,297.54168701171875,291.0762634277344,1.0,1.0,0.1931625753641128,0.1931625753641128,1.0,1.0,-5.68979549407959,0.8518757820129395,4.83791971206665,-0.424427181482315,1.0,0.6499999761581421,0.0,296.1113586425781,410.0,40418.5078125,0.0,13485.8037109375,1.0,283.1499938964844,289.4653015136719,295.1168518066406,297.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217037916183472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.361083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866680,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,0.9994136691093444,0.5328943729400635,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,1.0,0.5611634850502014,297.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,1.0,0.4144734144210815,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,1.0,0.5611634850502014,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,0.9149850010871888,2.661917924880981,291.07666015625,284.95001220703125,297.5957336425781,292.117919921875,297.5538635253906,297.54168701171875,291.0762634277344,1.0,1.0,0.1931625753641128,0.1931625753641128,1.0,1.0,-5.68979549407959,0.8518757820129395,4.83791971206665,-0.424427181482315,1.0,0.6499999761581421,0.0,296.1113586425781,410.0,40418.5078125,0.0,13485.8037109375,1.0,283.1499938964844,289.4653015136719,295.1168518066406,297.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217037916183472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.361083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866740,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9990000128746032,0.9977554082870485,0.5328949093818665,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9990000128746032,1.0,0.5611640214920044,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9990000128746032,1.0,0.4144738316535949,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9990000128746032,1.0,0.5611640214920044,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.9990000128746032,0.9095138311386108,2.661920547485352,291.0611877441406,284.95001220703125,297.5572509765625,292.1016540527344,297.53179931640625,297.5243835449219,291.060791015625,1.0,1.0,0.1931716054677963,0.1931716054677963,1.0,1.0,-5.689801216125488,0.851914644241333,4.837886333465576,-0.4244194626808166,1.0,0.6499999761581421,0.0,296.10906982421875,410.0,40347.8203125,0.0,13485.814453125,1.0,283.1499938964844,289.4542236328125,295.1004333496094,297.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214661478996277,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.13818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2669.157470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17866800,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.0,0.532895028591156,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.0,0.561164140701294,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.0,0.4144739210605621,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.0,0.561164140701294,296.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.9990000128746032,0.0,2.6619210243225098,291.0582580566406,294.1499938964844,297.54998779296875,292.09869384765625,297.52764892578125,297.5211181640625,291.057861328125,0.0,0.0,0.1931733191013336,0.1931733191013336,1.0,1.0,-5.689802169799805,0.8519220352172852,4.83788013458252,-0.4244186580181122,0.0,0.6499999761581421,0.0,296.10858154296875,60.0,40334.484375,0.0,13485.81640625,0.0,283.1499938964844,289.4521484375,295.0973815917969,297.7303771972656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80584716796875,0.0,0.0,0.0032472726888954,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0034271562471985,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0025312858633697,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,0.0034271562471985,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0148290693759918,291.9085388183594,294.1499938964844,297.5031433105469,292.0857849121094,296.1928100585937,297.1549072265625,288.5660705566406,0.0,0.0,0.1159039884805679,0.1159039884805679,1.0,1.0,0.050645038485527,-0.0008434541523456,-0.0498015843331813,0.0527334325015544,0.0,0.6499999761581421,0.0,0.2789530158042907,60.0,1151.9150390625,-0.0,-7.412074774038047e-05,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.292558701813004e-29,-4.2970572528659175e-29,-6.233268033229626e-32,-3.407041137820165e-18,-3.40443014221664e-18,-2.6110333678728866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80584716796875,0.0,0.0,0.0032472726888954,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0034271562471985,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0025312858633697,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,0.0034271562471985,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0148290693759918,291.9085388183594,294.1499938964844,297.5031433105469,292.0857849121094,296.1928100585937,297.1549072265625,288.5660705566406,0.0,0.0,0.1159039884805679,0.1159039884805679,1.0,1.0,0.050645038485527,-0.0008434541523456,-0.0498015843331813,0.0527334325015544,0.0,0.6499999761581421,0.0,0.2789530158042907,60.0,1151.9150390625,-0.0,-7.412074774038047e-05,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.292558701813004e-29,-4.2970572528659175e-29,-6.233268033229626e-32,-3.407041137820165e-18,-3.40443014221664e-18,-2.6110333678728866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001033227599691,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.0001088046992663,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,8.036278450163081e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,0.0001088046992663,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,0.0005159727879799,292.09625244140625,294.1499938964844,297.45367431640625,292.083740234375,295.991943359375,296.8821716308594,288.0727844238281,0.0,0.0,0.0386346653103828,0.0386346653103828,1.0,1.0,0.0110794976353645,4.948886953570764e-07,-0.0110799930989742,-0.0244641341269016,0.0,0.6499999761581421,0.0,0.0534299053251743,60.0,207.2761383056641,-0.0,-8.268590789839436e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,4.688995682982231e-21,2.353360144714083e-21,2.335635538268147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001033227599691,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,0.0001088046992663,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,8.036278450163081e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,0.0001088046992663,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,0.0005159727879799,292.09625244140625,294.1499938964844,297.45367431640625,292.083740234375,295.991943359375,296.8821716308594,288.0727844238281,0.0,0.0,0.0386346653103828,0.0386346653103828,1.0,1.0,0.0110794976353645,4.948886953570764e-07,-0.0110799930989742,-0.0244641341269016,0.0,0.6499999761581421,0.0,0.0534299053251743,60.0,207.2761383056641,-0.0,-8.268590789839436e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,4.688995682982231e-21,2.353360144714083e-21,2.335635538268147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564514160156,0.0,0.0,9.782170673133804e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001030110142892,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,7.608358282595873e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,0.0001030110142892,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110107421875,0.0,0.0,0.0004886394017376,292.093994140625,294.1499938964844,297.42803955078125,292.0865173339844,295.9775695800781,296.9554138183594,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006173973088152,1.4212442778216428e-08,0.000617383106146,-0.0267887469381093,0.0,0.6499999761581421,0.0,-0.007863100618124,60.0,85.40221405029297,0.0,-7.413839853143146e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.701275760786948e-21,2.350903846425391e-21,2.3503719143615567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,9.791993943508714e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001031144347507,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,7.615996582899243e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0001031144347507,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,0.0004891346325166,292.0868835449219,294.1499938964844,297.40185546875,292.0917358398437,295.9908752441406,297.0520935058594,288.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438258759677,1.1001946020883224e-08,0.0010438148165121,-0.0278360173106193,0.0,0.6499999761581421,0.0,-0.0102605558931827,60.0,34.39306640625,0.0,-7.42876764547873e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.701659058834464e-21,2.35082690408814e-21,2.350832356694716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.838879486778752e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,0.0001036081594065,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,7.652462954865769e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0001036081594065,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,0.0004914765595458,292.0721130371094,294.1499938964844,297.347900390625,292.1089172363281,296.0165100097656,297.176513671875,288.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572673486170972e-08,0.0010488054249435,-0.0293633248656988,0.0,0.6499999761581421,0.0,-0.0105498479679226,60.0,10.02238941192627,0.0,-7.499983212255756e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.701655019866629e-21,2.3508275099333145e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.838879486778752e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,0.0001036081594065,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,7.652462954865769e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,0.0001036081594065,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,0.0004914765595458,292.0721130371094,294.1499938964844,297.347900390625,292.1089172363281,296.0165100097656,297.176513671875,288.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572673486170972e-08,0.0010488054249435,-0.0293633248656988,0.0,0.6499999761581421,0.0,-0.0105498479679226,60.0,10.02238941192627,0.0,-7.499983212255756e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.701655019866629e-21,2.3508275099333145e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.89282998489216e-05,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0001041762880049,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,7.694424857618287e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,0.0001041762880049,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0004941714578308,292.0566101074219,294.1499938964844,297.29205322265625,292.1344299316406,296.040771484375,297.2337341308594,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.6499999761581421,0.0,-0.0108828637748956,60.0,6.99882173538208,0.0,-7.582366379210725e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508275099333145e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.89282998489216e-05,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0001041762880049,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,7.694424857618287e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,0.0001041762880049,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0004941714578308,292.0566101074219,294.1499938964844,297.29205322265625,292.1344299316406,296.040771484375,297.2337341308594,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.6499999761581421,0.0,-0.0108828637748956,60.0,6.99882173538208,0.0,-7.582366379210725e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508275099333145e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,9.953838161891326e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,0.0001048187259584,299.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,7.741875742794946e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001048187259584,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,0.0004972189199179,292.0403747558594,294.1499938964844,297.2345275878906,292.16748046875,296.0635681152344,297.24346923828125,288.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.6499999761581421,0.0,-0.0112594859674572,60.0,6.629000186920166,0.0,-7.676078439544656e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247131347656,0.0,0.0,9.953838161891326e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,0.0001048187259584,299.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,7.741875742794946e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001048187259584,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,0.0004972189199179,292.0403747558594,294.1499938964844,297.2345275878906,292.16748046875,296.0635681152344,297.24346923828125,288.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.6499999761581421,0.0,-0.0112594859674572,60.0,6.629000186920166,0.0,-7.676078439544656e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001002173885353,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,0.000105533756141,299.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.794687553541735e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,0.000105533756141,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716125488281,0.0,0.0,0.0005006106803193,292.0235290527344,294.1499938964844,297.175537109375,292.2071838378906,296.0850830078125,297.2257080078125,288.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068289624527,1.3849740021498748e-08,0.0010682757711037,-0.0353212095797061,0.0,0.6499999761581421,0.0,-0.0116787096485495,60.0,6.517918109893799,0.0,-7.78106610255236e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001002173885353,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,0.000105533756141,299.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.794687553541735e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,0.000105533756141,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716125488281,0.0,0.0,0.0005006106803193,292.0235290527344,294.1499938964844,297.175537109375,292.2071838378906,296.0850830078125,297.2257080078125,288.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068289624527,1.3849740021498748e-08,0.0010682757711037,-0.0353212095797061,0.0,0.6499999761581421,0.0,-0.0116787096485495,60.0,6.517918109893799,0.0,-7.78106610255236e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001005822414299,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0001059179630829,299.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577941894531,0.0,0.0,7.823064515832812e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.0001059179630829,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86651611328125,0.0,0.0,0.0005024331621825,292.01483154296875,294.1499938964844,297.1455993652344,292.2292785644531,296.09521484375,297.2071533203125,288.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721751023083,1.430416496361886e-08,0.0010721608996391,-0.0365097485482692,0.0,0.6499999761581421,0.0,-0.0119039844721555,60.0,6.490594863891602,0.0,-7.837777360464315e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,0.0001009630941553,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,0.0001063190138665,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,7.852686394471675e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0001063190138665,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612976074219,0.0,0.0,0.0005043355631642,292.0059509277344,294.1499938964844,297.1153564453125,292.2527160644531,296.1050109863281,297.1850280761719,288.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762313613668,1.4778526846725981e-08,0.0010762165766209,-0.037750270217657,0.0,0.6499999761581421,0.0,-0.0121391434222459,60.0,6.4639973640441895,0.0,-7.897196496742256e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001017650502035,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001071635197149,299.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,7.915060996310785e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,0.0001071635197149,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0005083415308035,291.9878234863281,294.1499938964844,297.05419921875,292.3033142089844,296.12359619140625,297.1332397460937,288.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777443351794318e-08,0.0010847577359527,-0.0403620041906833,0.0,0.6499999761581421,0.0,-0.0126343462616205,60.0,6.413785457611084,0.0,-8.023054220984704e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001017650502035,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001071635197149,299.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,7.915060996310785e-05,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934631347656,0.0,0.0,0.0001071635197149,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0005083415308035,291.9878234863281,294.1499938964844,297.05419921875,292.3033142089844,296.12359619140625,297.1332397460937,288.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777443351794318e-08,0.0010847577359527,-0.0403620041906833,0.0,0.6499999761581421,0.0,-0.0126343462616205,60.0,6.413785457611084,0.0,-8.023054220984704e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
