time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867940,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001022257129079,299.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,0.000107648622361,299.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,7.95089072198607e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88702392578125,0.0,0.0,0.000107648622361,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0005106425960548,291.9776611328125,294.1499938964844,297.0203857421875,292.33282470703125,296.1332092285156,297.10162353515625,288.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896802414208,1.6351263454339463e-08,0.0010896639432758,-0.0418619327247142,0.0,0.6499999761581421,0.0,-0.0129188122227787,60.0,6.388120174407959,0.0,-8.095801717900032e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,0.0001026163226924,299.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001080599467968,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,7.981270755408332e-05,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001080599467968,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,0.0005125937750563,291.9691467285156,294.1499938964844,296.9922790527344,292.358154296875,296.1408996582031,297.07421875,288.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938409250229,1.683782890893326e-08,0.0010938240448012,-0.0431335642933845,0.0,0.6499999761581421,0.0,-0.0131600210443139,60.0,6.367777347564697,0.0,-8.157743991432653e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001034995730151,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,0.0001089900542865,299.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,8.049968164414167e-05,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.0001089900542865,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,0.0005170057993382,291.9499206542969,294.1499938964844,296.9298095703125,292.4164733886719,296.1568298339844,297.0107727050781,288.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.6499999761581421,0.0,-0.0137054603546857,60.0,6.325491428375244,0.0,-8.298681564156143e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001034995730151,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,0.0001089900542865,299.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,8.049968164414167e-05,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692932128906,0.0,0.0,0.0001089900542865,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,0.0005170057993382,291.9499206542969,294.1499938964844,296.9298095703125,292.4164733886719,296.1568298339844,297.0107727050781,288.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.6499999761581421,0.0,-0.0137054603546857,60.0,6.325491428375244,0.0,-8.298681564156143e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0001043940719682,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,0.0001099319997592,299.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,8.119540143525228e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,0.0001099319997592,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0005214739358052,291.9301147460937,294.1499938964844,296.8670959472656,292.4775390625,296.1712646484375,296.94488525390625,288.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.9052357913551532e-08,0.0011127584148198,-0.0489185191690921,0.0,0.6499999761581421,0.0,-0.0142578482627868,60.0,6.285979270935059,0.0,-8.442643206763024e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0001043940719682,299.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,0.0001099319997592,299.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,8.119540143525228e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,0.0001099319997592,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0005214739358052,291.9301147460937,294.1499938964844,296.8670959472656,292.4775390625,296.1712646484375,296.94488525390625,288.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.9052357913551532e-08,0.0011127584148198,-0.0489185191690921,0.0,0.6499999761581421,0.0,-0.0142578482627868,60.0,6.285979270935059,0.0,-8.442643206763024e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0001048376580001,299.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.000110399123514,299.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,8.154042006935924e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.000110399123514,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,0.0005236897850409,291.9200439453125,294.1499938964844,296.8356628417969,292.5088806152344,296.177978515625,296.9115295410156,288.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175026884302,1.9604939893724804e-08,0.0011174830142408,-0.0503612868487834,0.0,0.6499999761581421,0.0,-0.0145317856222391,60.0,6.266792297363281,0.0,-8.51449399874582e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001052738007274,299.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0001108584037865,299.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872985839844,0.0,0.0,8.18796397652477e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0001108584037865,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026428222656,0.0,0.0,0.0005258683813735,291.9098205566406,294.1499938964844,296.8042907714844,292.5406188964844,296.184326171875,296.87811279296875,288.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122148358263,2.0148235080341692e-08,0.0011221282184123,-0.0517795011401176,0.0,0.6499999761581421,0.0,-0.0148011166602373,60.0,6.247730255126953,0.0,-8.585433874941374e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,0.0001061087386915,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,0.0001117376305046,299.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,8.25290335342288e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.0001117376305046,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.0005300390184856,291.8890991210937,294.1499938964844,296.7416381835937,292.60504150390625,296.1960144042969,296.8114013671875,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188268917171643e-08,0.0011310206027701,-0.0544935464859008,0.0,0.6499999761581421,0.0,-0.0153167024254798,60.0,6.209157943725586,0.0,-8.722054190002383e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,0.0001061087386915,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,0.0001117376305046,299.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,8.25290335342288e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.0001117376305046,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,0.0005300390184856,291.8890991210937,294.1499938964844,296.7416381835937,292.60504150390625,296.1960144042969,296.8114013671875,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188268917171643e-08,0.0011310206027701,-0.0544935464859008,0.0,0.6499999761581421,0.0,-0.0153167024254798,60.0,6.209157943725586,0.0,-8.722054190002383e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001068662750185,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0001125353519455,299.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,8.311822602991015e-05,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0001125353519455,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,0.000533823040314,291.867919921875,294.1499938964844,296.6794128417969,292.6700744628906,296.206298828125,296.7452697753906,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.2131827037696894e-08,0.0011390880681574,-0.0569548085331916,0.0,0.6499999761581421,0.0,-0.0157844610512256,60.0,6.168580532073975,0.0,-8.846932786354955e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001068662750185,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0001125353519455,299.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583984375,0.0,0.0,8.311822602991015e-05,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0001125353519455,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.776123046875,0.0,0.0,0.000533823040314,291.867919921875,294.1499938964844,296.6794128417969,292.6700744628906,296.206298828125,296.7452697753906,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.2131827037696894e-08,0.0011390880681574,-0.0569548085331916,0.0,0.6499999761581421,0.0,-0.0157844610512256,60.0,6.168580532073975,0.0,-8.846932786354955e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.0001075465916073,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,0.0001132517572841,299.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,8.364736277144402e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012084960937,0.0,0.0,0.0001132517572841,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0005372213199734,291.8463439941406,294.1499938964844,296.6177978515625,292.735107421875,296.2152099609375,296.6801452636719,288.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463551782071,2.29791261574519e-08,0.0011463322443887,-0.0591641180217266,0.0,0.6499999761581421,0.0,-0.0162044987082481,60.0,6.124960422515869,0.0,-8.959826658383464e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.0001075465916073,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8242492675781,0.0,0.0,0.0001132517572841,299.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,8.364736277144402e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012084960937,0.0,0.0,0.0001132517572841,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0005372213199734,291.8463439941406,294.1499938964844,296.6177978515625,292.735107421875,296.2152099609375,296.6801452636719,288.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463551782071,2.29791261574519e-08,0.0011463322443887,-0.0591641180217266,0.0,0.6499999761581421,0.0,-0.0162044987082481,60.0,6.124960422515869,0.0,-8.959826658383464e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0001081273294403,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.0001138633087975,299.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,8.409904694417492e-05,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001138633087975,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0005401222151704,291.824462890625,294.1499938964844,296.5570373535156,292.79949951171875,296.22271728515625,296.6161804199219,288.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525395093485,2.3702298790340137e-08,0.0011525158770382,-0.0610490962862968,0.0,0.6499999761581421,0.0,-0.0165630057454109,60.0,6.079245090484619,0.0,-9.056747529712085e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0001081273294403,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.0001138633087975,299.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,8.409904694417492e-05,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001138633087975,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0005401222151704,291.824462890625,294.1499938964844,296.5570373535156,292.79949951171875,296.22271728515625,296.6161804199219,288.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525395093485,2.3702298790340137e-08,0.0011525158770382,-0.0610490962862968,0.0,0.6499999761581421,0.0,-0.0165630057454109,60.0,6.079245090484619,0.0,-9.056747529712085e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,0.0001082953385775,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.801513671875,0.0,0.0,0.0001140402237069,299.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,8.422972314292565e-05,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,0.0001140402237069,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408752441406,0.0,0.0,0.0005409614532254,291.8133850097656,294.1499938964844,296.5270690917969,292.8312683105469,296.2259521484375,296.5848083496094,288.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543275322765,2.3911349344984962e-08,0.0011543036671355,-0.0615938752889633,0.0,0.6499999761581421,0.0,-0.0166666414588689,60.0,6.052944183349609,0.0,-9.084861574137905e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,0.0001083787137758,299.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0001141280226875,299.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,8.429456647718325e-05,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.0001141280226875,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,0.0005413778708316,291.8022766113281,294.1499938964844,296.49737548828125,292.8626708984375,296.2288513183594,296.5539245605469,288.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552134528756,2.4014896737867275e-08,0.0011551893549039,-0.0618636980652809,0.0,0.6499999761581421,0.0,-0.0167179778218269,60.0,6.022955894470215,0.0,-9.098803133156252e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0001083006936823,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0001140458625741,299.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,8.423388499068096e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,0.0001140458625741,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0005409881123341,291.7799072265625,294.1499938964844,296.4390563964844,292.9239807128906,296.23370361328125,296.4937438964844,289.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687381475549e-08,0.0011543525615707,-0.0616082735359668,0.0,0.6499999761581421,0.0,-0.016669388860464,60.0,5.952015399932861,0.0,-9.085604801839509e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0001083006936823,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0001140458625741,299.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,8.423388499068096e-05,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,0.0001140458625741,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0005409881123341,291.7799072265625,294.1499938964844,296.4390563964844,292.9239807128906,296.23370361328125,296.4937438964844,289.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687381475549e-08,0.0011543525615707,-0.0616082735359668,0.0,0.6499999761581421,0.0,-0.016669388860464,60.0,5.952015399932861,0.0,-9.085604801839509e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001079428548109,299.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,0.0001136690480052,299.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,8.395557233598083e-05,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001136690480052,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,0.0005392005550675,291.75750732421875,294.1499938964844,296.3822326660156,292.9829406738281,296.2372436523437,296.4358825683594,289.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.3470057897156952e-08,0.0011505328584462,-0.060443814843893,0.0,0.6499999761581421,0.0,-0.016447888687253,60.0,5.866683483123779,0.0,-9.025564651210517e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001079428548109,299.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,0.0001136690480052,299.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,8.395557233598083e-05,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001136690480052,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040100097656,0.0,0.0,0.0005392005550675,291.75750732421875,294.1499938964844,296.3822326660156,292.9829406738281,296.2372436523437,296.4358825683594,289.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.3470057897156952e-08,0.0011505328584462,-0.060443814843893,0.0,0.6499999761581421,0.0,-0.016447888687253,60.0,5.866683483123779,0.0,-9.025564651210517e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0001075237378245,299.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0001132276884163,299.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,8.362958760699257e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0001132276884163,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,0.0005371068837121,291.73504638671875,294.1499938964844,296.32720947265625,293.0390014648437,296.2395935058594,296.380126953125,289.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.059079997241497,0.0,0.6499999761581421,0.0,-0.016188520938158,60.0,5.775815963745117,0.0,-8.955514374520136e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0001075237378245,299.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0001132276884163,299.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,8.362958760699257e-05,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0001132276884163,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889953613281,0.0,0.0,0.0005371068837121,291.73504638671875,294.1499938964844,296.32720947265625,293.0390014648437,296.2395935058594,296.380126953125,289.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.059079997241497,0.0,0.6499999761581421,0.0,-0.016188520938158,60.0,5.775815963745117,0.0,-8.955514374520136e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,0.0001070060025085,299.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001126824936363,299.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,8.32269070087932e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,0.0001126824936363,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.00053452065913,291.71258544921875,294.1499938964844,296.2742004394531,293.0915832519531,296.24078369140625,296.3265075683594,289.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300762125837537e-08,0.0011405362747609,-0.0573953613638877,0.0,0.6499999761581421,0.0,-0.0158682279288768,60.0,5.683920383453369,0.0,-8.869383805176768e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,0.0001070060025085,299.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001126824936363,299.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,8.32269070087932e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,0.0001126824936363,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.00053452065913,291.71258544921875,294.1499938964844,296.2742004394531,293.0915832519531,296.24078369140625,296.3265075683594,289.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300762125837537e-08,0.0011405362747609,-0.0573953613638877,0.0,0.6499999761581421,0.0,-0.0158682279288768,60.0,5.683920383453369,0.0,-8.869383805176768e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,299.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001067156917997,299.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001123767797253,299.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,8.300110494019464e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0001123767797253,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.000533070473466,291.7013854980469,294.1499938964844,296.24853515625,293.1164245605469,296.240966796875,296.3005676269531,289.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.193852743914704e-08,0.0011374393943697,-0.0564506649971008,0.0,0.6499999761581421,0.0,-0.0156886558979749,60.0,5.637523174285889,0.0,-8.821277219794865e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929016113281,0.0,0.0,0.0001064097086782,299.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001120545712183,299.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,8.276312291854993e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0001120545712183,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0005315419984981,291.6902160644531,294.1499938964844,296.22344970703125,293.14019775390625,296.24090576171875,296.2751770019531,289.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341971112415,2.155676526172101e-08,0.0011341755744069,-0.0554548799991607,0.0,0.6499999761581421,0.0,-0.0154994018375873,60.0,5.591073513031006,0.0,-8.77071784088912e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001057657573255,299.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001113764592446,299.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,8.226226782426238e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,0.0001113764592446,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,0.000528325268533,291.6679077148437,294.1499938964844,296.1751403808594,293.1843566894531,296.24005126953125,296.2262268066406,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.6499999761581421,0.0,-0.0151011375710368,60.0,5.49876594543457,0.0,-8.66479581418389e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001057657573255,299.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001113764592446,299.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,8.226226782426238e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,0.0001113764592446,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,0.000528325268533,291.6679077148437,294.1499938964844,296.1751403808594,293.1843566894531,296.24005126953125,296.2262268066406,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.6499999761581421,0.0,-0.0151011375710368,60.0,5.49876594543457,0.0,-8.66479581418389e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001051030485541,299.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.000110678593046,299.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,8.174683171091601e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.000110678593046,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0005250148242339,291.645751953125,294.1499938964844,296.1295166015625,293.2235717773437,296.2383117675781,296.1798400878906,289.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202584719285,1.9926655880908584e-08,0.0011202384484931,-0.0512011237442493,0.0,0.6499999761581421,0.0,-0.0146912960335612,60.0,5.408651828765869,0.0,-8.556465047604433e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001051030485541,299.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.000110678593046,299.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,8.174683171091601e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.000110678593046,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0005250148242339,291.645751953125,294.1499938964844,296.1295166015625,293.2235717773437,296.2383117675781,296.1798400878906,289.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202584719285,1.9926655880908584e-08,0.0011202384484931,-0.0512011237442493,0.0,0.6499999761581421,0.0,-0.0146912960335612,60.0,5.408651828765869,0.0,-8.556465047604433e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0001044467571773,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.000109987486212,299.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,8.123637962853536e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.000109987486212,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0005217364523559,291.6236877441406,294.1499938964844,296.0868530273437,293.2573547363281,296.2357177734375,296.1361999511719,289.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132577201351,1.910795432991108e-08,0.0011132386280223,-0.0490636900067329,0.0,0.6499999761581421,0.0,-0.0142854340374469,60.0,5.322240829467773,0.0,-8.449857347159195e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0001044467571773,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.000109987486212,299.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,8.123637962853536e-05,299.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.000109987486212,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0005217364523559,291.6236877441406,294.1499938964844,296.0868530273437,293.2573547363281,296.2357177734375,296.1361999511719,289.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132577201351,1.910795432991108e-08,0.0011132386280223,-0.0490636900067329,0.0,0.6499999761581421,0.0,-0.0142854340374469,60.0,5.322240829467773,0.0,-8.449857347159195e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0001038182745105,299.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001093256578315,299.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,8.074755896814167e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001093256578315,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,0.0005185969639569,291.601806640625,294.1499938964844,296.0473327636719,293.2851867675781,296.2323303222656,296.09552001953125,289.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065534781664,1.8323945027987065e-08,0.0011065352009609,-0.0470162071287632,0.0,0.6499999761581421,0.0,-0.0138967698439955,60.0,5.240911483764648,0.0,-8.348393265578127e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0001038182745105,299.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001093256578315,299.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,8.074755896814167e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001093256578315,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,0.0005185969639569,291.601806640625,294.1499938964844,296.0473327636719,293.2851867675781,296.2323303222656,296.09552001953125,289.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065534781664,1.8323945027987065e-08,0.0011065352009609,-0.0470162071287632,0.0,0.6499999761581421,0.0,-0.0138967698439955,60.0,5.240911483764648,0.0,-8.348393265578127e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,0.0001035215027513,299.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,0.000109013148176,299.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,8.051673648878932e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.000109013148176,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,0.0005171144730411,291.5909118652344,294.1499938964844,296.02880859375,293.2967529296875,296.2303771972656,296.0763854980469,289.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033876799046,1.7953725617303462e-08,0.0011033696355298,-0.0460491552948951,0.0,0.6499999761581421,0.0,-0.0137132378295063,60.0,5.202611446380615,0.0,-8.30069311064108e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0001032355576171,299.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0001087120253941,299.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,8.029433229239658e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6154479980469,0.0,0.0,0.0001087120253941,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,0.0005156861152499,291.5800476074219,294.1499938964844,296.0111694335937,293.306640625,296.2282409667969,296.05792236328125,289.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003366671502,1.7597002965885622e-08,0.0011003190884366,-0.0451172403991222,0.0,0.6499999761581421,0.0,-0.0135363927111029,60.0,5.165737628936768,0.0,-8.254860972556345e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
