time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870220,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001027115140459,299.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0001081601876649,299.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,7.988674769876525e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001081601876649,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0005130683421157,291.5584716796875,294.1499938964844,295.9786682128906,293.3212280273437,296.2236328125,296.023193359375,289.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947465198114,1.6943225489285396e-08,0.0010947295231744,-0.0434089861810207,0.0,0.6499999761581421,0.0,-0.0132122915238142,60.0,8.099865913391113,0.0,-8.17119172324965e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001027115140459,299.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0001081601876649,299.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,7.988674769876525e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001081601876649,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0005130683421157,291.5584716796875,294.1499938964844,295.9786682128906,293.3212280273437,296.2236328125,296.023193359375,289.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947465198114,1.6943225489285396e-08,0.0010947295231744,-0.0434089861810207,0.0,0.6499999761581421,0.0,-0.0132122915238142,60.0,8.099865913391113,0.0,-8.17119172324965e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.0001022541036945,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,0.0001076785047189,299.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187744140625,0.0,0.0,7.953098247526214e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0001076785047189,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0005107834003865,291.5370483398437,294.1499938964844,295.95001220703125,293.3283996582031,296.21856689453125,295.9916381835937,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898658074438,1.6372512234852366e-08,0.0010898493928834,-0.0419174656271934,0.0,0.6499999761581421,0.0,-0.0129293641075491,60.0,8.667717933654785,0.0,-8.098501069753183e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.0001022541036945,299.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,0.0001076785047189,299.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187744140625,0.0,0.0,7.953098247526214e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0001076785047189,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0005107834003865,291.5370483398437,294.1499938964844,295.95001220703125,293.3283996582031,296.21856689453125,295.9916381835937,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898658074438,1.6372512234852366e-08,0.0010898493928834,-0.0419174656271934,0.0,0.6499999761581421,0.0,-0.0129293641075491,60.0,8.667717933654785,0.0,-8.098501069753183e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001018450930132,299.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,0.000107247797132,299.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,7.921286305645481e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.000107247797132,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0005087402532808,291.5157470703125,294.1499938964844,295.9237365722656,293.33184814453125,296.21307373046875,295.9630126953125,289.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855016298592,1.5862148927681122e-08,0.0010854856809601,-0.0405834317207336,0.0,0.6499999761581421,0.0,-0.0126763572916388,60.0,8.758813858032227,0.0,-8.03377204761091e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,299.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001018450930132,299.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,0.000107247797132,299.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,7.921286305645481e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.000107247797132,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0005087402532808,291.5157470703125,294.1499938964844,295.9237365722656,293.33184814453125,296.21307373046875,295.9630126953125,289.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855016298592,1.5862148927681122e-08,0.0010854856809601,-0.0405834317207336,0.0,0.6499999761581421,0.0,-0.0126763572916388,60.0,8.758813858032227,0.0,-8.03377204761091e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001014547960949,299.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.0001068368001142,299.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,7.890929555287585e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001068368001142,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,0.0005067905876785,291.4945983886719,294.1499938964844,295.898193359375,293.3355712890625,296.207275390625,295.9363098144531,289.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.537512872573643e-08,0.0010813215048983,-0.0393102169036865,0.0,0.6499999761581421,0.0,-0.0124349221587181,60.0,8.733187675476074,0.0,-7.972244731035971e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001014547960949,299.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.0001068368001142,299.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,7.890929555287585e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001068368001142,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,0.0005067905876785,291.4945983886719,294.1499938964844,295.898193359375,293.3355712890625,296.207275390625,295.9363098144531,289.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.537512872573643e-08,0.0010813215048983,-0.0393102169036865,0.0,0.6499999761581421,0.0,-0.0124349221587181,60.0,8.733187675476074,0.0,-7.972244731035971e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0001012675420497,299.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0001066396143869,299.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,7.876365270931274e-05,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001066396143869,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,0.0005058551905676,291.48406982421875,294.1499938964844,295.8857116699219,293.3375244140625,296.2041931152344,295.92352294921875,289.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079338719137,1.5141464970724883e-08,0.0010793235851451,-0.0386992804706096,0.0,0.6499999761581421,0.0,-0.01231908518821,60.0,8.705638885498047,0.0,-7.94280907712164e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0001010850028251,299.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001064473835867,299.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,7.862167694838718e-05,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0001064473835867,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,0.0005049433675594,291.4736022949219,294.1499938964844,295.8733825683594,293.33953857421875,296.2010803222656,295.9110412597656,289.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773907415568,1.491367562778123e-08,0.0010773757239803,-0.0381036661565303,0.0,0.6499999761581421,0.0,-0.0122061604633927,60.0,8.675004959106445,0.0,-7.914165678357676e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.0001007356040645,299.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001060794529621,299.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,7.834992720745504e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,0.0001060794529621,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0005031980108469,291.4527587890625,294.1499938964844,295.8492736816406,293.3436584472656,296.1945495605469,295.88671875,289.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736621916294,1.4477664400658341e-08,0.0010736477561295,-0.0369634889066219,0.0,0.6499999761581421,0.0,-0.0119900126010179,60.0,8.609696388244629,0.0,-7.85948373049905e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.0001007356040645,299.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001060794529621,299.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,7.834992720745504e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,0.0001060794529621,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0005031980108469,291.4527587890625,294.1499938964844,295.8492736816406,293.3436584472656,296.1945495605469,295.88671875,289.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736621916294,1.4477664400658341e-08,0.0010736477561295,-0.0369634889066219,0.0,0.6499999761581421,0.0,-0.0119900126010179,60.0,8.609696388244629,0.0,-7.85948373049905e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0001004082150757,299.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0001057347035384,299.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,7.809529051883146e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0001057347035384,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0005015626084059,291.4320983886719,294.1499938964844,295.8258056640625,293.34796142578125,296.187744140625,295.8631896972656,289.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701683349907,1.4069098774882605e-08,0.0010701542487367,-0.0358949527144432,0.0,0.6499999761581421,0.0,-0.0117874694988131,60.0,8.54254150390625,0.0,-7.8084156029945e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0001004082150757,299.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0001057347035384,299.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,7.809529051883146e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0001057347035384,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0005015626084059,291.4320983886719,294.1499938964844,295.8258056640625,293.34796142578125,296.187744140625,295.8631896972656,289.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701683349907,1.4069098774882605e-08,0.0010701542487367,-0.0358949527144432,0.0,0.6499999761581421,0.0,-0.0117874694988131,60.0,8.54254150390625,0.0,-7.8084156029945e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001001023774733,299.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,0.0001054126405506,299.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.785741763655096e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001054126405506,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0005000348319299,291.4115905761719,294.1499938964844,295.8029479980469,293.3523864746094,296.1806030273437,295.84039306640625,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669040493667,1.3687401434481217e-08,0.001066890428774,-0.0348965786397457,0.0,0.6499999761581421,0.0,-0.0115982461720705,60.0,8.475807189941406,0.0,-7.760856135519134e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,299.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001001023774733,299.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,0.0001054126405506,299.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.785741763655096e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001054126405506,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0005000348319299,291.4115905761719,294.1499938964844,295.8029479980469,293.3523864746094,296.1806030273437,295.84039306640625,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669040493667,1.3687401434481217e-08,0.001066890428774,-0.0348965786397457,0.0,0.6499999761581421,0.0,-0.0115982461720705,60.0,8.475807189941406,0.0,-7.760856135519134e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,9.981809853343292e-05,299.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001051132785505,299.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,7.763630856061354e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001051132785505,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0004986147396266,291.3912658691406,294.1499938964844,295.7806701660156,293.3568725585937,296.1732177734375,295.81817626953125,289.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638698004186,1.3332590143022573e-08,0.0010638564126566,-0.0339684374630451,0.0,0.6499999761581421,0.0,-0.0114223510026931,60.0,8.410582542419434,0.0,-7.71677690636352e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,9.981809853343292e-05,299.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001051132785505,299.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,7.763630856061354e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001051132785505,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0004986147396266,291.3912658691406,294.1499938964844,295.7806701660156,293.3568725585937,296.1732177734375,295.81817626953125,289.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638698004186,1.3332590143022573e-08,0.0010638564126566,-0.0339684374630451,0.0,0.6499999761581421,0.0,-0.0114223510026931,60.0,8.410582542419434,0.0,-7.71677690636352e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,9.96831222437322e-05,299.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0001049711427185,299.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,7.75313310441561e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001049711427185,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0004979405202902,291.3811340332031,294.1499938964844,295.7697448730469,293.3591613769531,296.16943359375,295.8072509765625,289.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624290443956,1.3164118684017012e-08,0.0010624158894643,-0.0335277020931243,0.0,0.6499999761581421,0.0,-0.0113388318568468,60.0,8.378586769104004,0.0,-7.695891213188588e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,9.955454152077436e-05,299.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001048357371473,299.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,7.743131573079154e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001048357371473,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,0.0004972981405444,291.3710632324219,294.1499938964844,295.7589416503906,293.3614196777344,296.16558837890625,295.7964782714844,289.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610566241666,1.3003612409079324e-08,0.0010610437020659,-0.033107791095972,0.0,0.6499999761581421,0.0,-0.0112592633813619,60.0,8.347201347351074,0.0,-7.67601875395485e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,9.93121720966883e-05,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.0001045805111061,299.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,7.724281022092327e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,0.0001045805111061,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0004960874794051,291.3510437011719,294.1499938964844,295.7377319335937,293.3659973144531,296.1577453613281,295.7752990722656,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701062424014252e-08,0.0010584566043689,-0.0323162227869033,0.0,0.6499999761581421,0.0,-0.0111092766746878,60.0,8.286272048950195,0.0,-7.638629995199153e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,9.93121720966883e-05,299.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.0001045805111061,299.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,7.724281022092327e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452514648437,0.0,0.0,0.0001045805111061,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0004960874794051,291.3510437011719,294.1499938964844,295.7377319335937,293.3659973144531,296.1577453613281,295.7752990722656,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701062424014252e-08,0.0010584566043689,-0.0323162227869033,0.0,0.6499999761581421,0.0,-0.0111092766746878,60.0,8.286272048950195,0.0,-7.638629995199153e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.909043001243845e-05,299.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001043470037984,299.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,7.707034092163667e-05,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,0.0001043470037984,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0004949797294102,291.3311767578125,294.1499938964844,295.7170104980469,293.3705749511719,296.149658203125,295.7546081542969,289.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561018716543,1.2424222539664244e-08,0.0010560894152149,-0.0315918661653995,0.0,0.6499999761581421,0.0,-0.0109720360487699,60.0,8.22810173034668,0.0,-7.604499074886918e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.909043001243845e-05,299.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001043470037984,299.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603576660156,0.0,0.0,7.707034092163667e-05,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,0.0001043470037984,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0004949797294102,291.3311767578125,294.1499938964844,295.7170104980469,293.3705749511719,296.149658203125,295.7546081542969,289.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561018716543,1.2424222539664244e-08,0.0010560894152149,-0.0315918661653995,0.0,0.6499999761581421,0.0,-0.0109720360487699,60.0,8.22810173034668,0.0,-7.604499074886918e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,9.8888500360772e-05,299.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0001041343639371,299.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,7.691328937653452e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0001041343639371,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0004939710488542,291.3114624023437,294.1499938964844,295.6967163085937,293.3750915527344,296.141357421875,295.7343444824219,289.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539456270635,1.2172089114415032e-08,0.00105393351987,-0.0309321116656065,0.0,0.6499999761581421,0.0,-0.0108470423147082,60.0,8.172809600830078,0.0,-7.573479621214575e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,9.8888500360772e-05,299.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0001041343639371,299.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,7.691328937653452e-05,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0001041343639371,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0004939710488542,291.3114624023437,294.1499938964844,295.6967163085937,293.3750915527344,296.141357421875,295.7343444824219,289.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539456270635,1.2172089114415032e-08,0.00105393351987,-0.0309321116656065,0.0,0.6499999761581421,0.0,-0.0108470423147082,60.0,8.172809600830078,0.0,-7.573479621214575e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,9.87054081633687e-05,299.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001039415583363,299.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,7.677088433410972e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001039415583363,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,0.0004930564318783,291.2919616699219,294.1499938964844,295.6768493652344,293.3795166015625,296.1328430175781,295.7145080566406,289.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519903153181,1.1943442679296368e-08,0.0010519783245399,-0.0303337816148996,0.0,0.6499999761581421,0.0,-0.0107336919754743,60.0,8.120427131652832,0.0,-7.545404656639222e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,9.87054081633687e-05,299.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001039415583363,299.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,7.677088433410972e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001039415583363,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,0.0004930564318783,291.2919616699219,294.1499938964844,295.6768493652344,293.3795166015625,296.1328430175781,295.7145080566406,289.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519903153181,1.1943442679296368e-08,0.0010519783245399,-0.0303337816148996,0.0,0.6499999761581421,0.0,-0.0107336919754743,60.0,8.120427131652832,0.0,-7.545404656639222e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.862034494290128e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,0.0001038519840221,299.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,7.670472405152395e-05,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,0.0001038519840221,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0004926315159536,291.2822570800781,294.1499938964844,295.66705322265625,293.3816833496094,296.1285095214844,295.7047424316406,289.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510816937312,1.1837200553088678e-08,0.0010510698193684,-0.0300557520240545,0.0,0.6499999761581421,0.0,-0.0106810238212347,60.0,8.095317840576172,0.0,-7.532377566121795e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,9.853985102381556e-05,299.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,0.0001037672263919,299.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,7.66421144362539e-05,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001037672263919,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.000492229417432,291.2726135253906,294.1499938964844,295.6573486328125,293.3838195800781,296.1241455078125,295.6950378417969,289.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502219665795,1.1736661420513885e-08,0.001050210208632,-0.0297926422208547,0.0,0.6499999761581421,0.0,-0.010631182231009,60.0,8.070898056030273,0.0,-7.520059597254658e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,9.83921272563748e-05,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001036116591421,299.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,7.652721978956833e-05,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0001036116591421,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.000491491460707,291.25341796875,294.1499938964844,295.63818359375,293.3879699707031,296.115234375,295.6759033203125,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486436076462,1.1552106826684394e-08,0.0010486320825293,-0.0293096471577882,0.0,0.6499999761581421,0.0,-0.0105396900326013,60.0,8.02413558959961,0.0,-7.497474996398523e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,9.83921272563748e-05,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001036116591421,299.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,7.652721978956833e-05,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0001036116591421,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.000491491460707,291.25341796875,294.1499938964844,295.63818359375,293.3879699707031,296.115234375,295.6759033203125,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486436076462,1.1552106826684394e-08,0.0010486320825293,-0.0293096471577882,0.0,0.6499999761581421,0.0,-0.0105396900326013,60.0,8.02413558959961,0.0,-7.497474996398523e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,9.825911547522992e-05,299.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001034715896821,299.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,7.642376294825226e-05,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001034715896821,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0004908270202577,291.234375,294.1499938964844,295.61932373046875,293.3919372558594,296.106201171875,295.65704345703125,289.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047222292982,1.1385901999005913e-08,0.0010472108842805,-0.0288746561855077,0.0,0.6499999761581421,0.0,-0.0104572959244251,60.0,7.979643821716309,0.0,-7.477164132296822e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,9.825911547522992e-05,299.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001034715896821,299.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,7.642376294825226e-05,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001034715896821,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0004908270202577,291.234375,294.1499938964844,295.61932373046875,293.3919372558594,296.106201171875,295.65704345703125,289.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047222292982,1.1385901999005913e-08,0.0010472108842805,-0.0288746561855077,0.0,0.6499999761581421,0.0,-0.0104572959244251,60.0,7.979643821716309,0.0,-7.477164132296822e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.814205259317532e-05,299.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0001033483204082,299.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,7.633271161466837e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001033483204082,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0004902422078885,291.21551513671875,294.1499938964844,295.6007385253906,293.3956604003906,296.09698486328125,295.638427734375,289.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239575492538734e-08,0.0010459596524015,-0.0284916795790195,0.0,0.6499999761581421,0.0,-0.0103847552090883,60.0,7.937474727630615,0.0,-7.459306061718962e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,9.814205259317532e-05,299.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.0001033483204082,299.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,7.633271161466837e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001033483204082,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0004902422078885,291.21551513671875,294.1499938964844,295.6007385253906,293.3956604003906,296.09698486328125,295.638427734375,289.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239575492538734e-08,0.0010459596524015,-0.0284916795790195,0.0,0.6499999761581421,0.0,-0.0103847552090883,60.0,7.937474727630615,0.0,-7.459306061718962e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,9.803934517549352e-05,299.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001032401632983,299.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,7.625283615197986e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0001032401632983,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,0.0004897291073575,291.19677734375,294.1499938964844,295.5823974609375,293.3991394042969,296.0876159667969,295.6200866699219,289.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448725661262,1.1111154663012712e-08,0.0010448615066707,-0.028155555948615,0.0,0.6499999761581421,0.0,-0.0103210918605327,60.0,7.8976664543151855,0.0,-7.44365067362196e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,9.803934517549352e-05,299.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001032401632983,299.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,7.625283615197986e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0001032401632983,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,0.0004897291073575,291.19677734375,294.1499938964844,295.5823974609375,293.3991394042969,296.0876159667969,295.6200866699219,289.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448725661262,1.1111154663012712e-08,0.0010448615066707,-0.028155555948615,0.0,0.6499999761581421,0.0,-0.0103210918605327,60.0,7.8976664543151855,0.0,-7.44365067362196e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
