time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872500,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173522949219,0.0,0.0,9.799331019166856e-05,299.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0001031916908686,299.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455505371094,0.0,0.0,7.621703116456047e-05,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001031916908686,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0004894991870969,291.1875,294.1499938964844,295.57330322265625,293.4007873535156,296.0828552246094,295.6109924316406,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443802457302,1.1053574056063551e-08,0.0010443691862747,-0.0280048418790102,0.0,0.6499999761581421,0.0,-0.0102925458922982,60.0,7.878631591796875,0.0,-7.436636195734536e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.795029473025352e-05,299.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0001031463907565,299.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,7.618357631145045e-05,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3107604980469,0.0,0.0,0.0001031463907565,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.0004892842844128,291.1782531738281,294.1499938964844,295.5642395019531,293.4023132324219,296.0780944824219,295.6019592285156,289.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439199395477,1.0999759325613924e-08,0.0010439088800922,-0.027863984927535,0.0,0.6499999761581421,0.0,-0.0102658681571483,60.0,7.860108852386475,0.0,-7.430083570625359e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.787366434466094e-05,299.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001030656931106,299.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,7.612397166667506e-05,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001030656931106,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.000488901452627,291.1598815917969,294.1499938964844,295.5462951660156,293.4051818847656,296.0683898925781,295.583984375,289.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430996771901,1.0903845826248926e-08,0.0010430888505652,-0.0276129338890314,0.0,0.6499999761581421,0.0,-0.0102183194831013,60.0,7.82442569732666,0.0,-7.418412906190498e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.787366434466094e-05,299.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001030656931106,299.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,7.612397166667506e-05,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001030656931106,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.000488901452627,291.1598815917969,294.1499938964844,295.5462951660156,293.4051818847656,296.0683898925781,295.583984375,289.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430996771901,1.0903845826248926e-08,0.0010430888505652,-0.0276129338890314,0.0,0.6499999761581421,0.0,-0.0102183194831013,60.0,7.82442569732666,0.0,-7.418412906190498e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.780934487935156e-05,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001029979612212,299.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,7.607394218211994e-05,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815856933594,0.0,0.0,0.0001029979612212,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0004885801463387,291.14166259765625,294.1499938964844,295.5284423828125,293.4076843261719,296.0585632324219,295.566162109375,289.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424107313156,1.0823281826333186e-08,0.0010423999046906,-0.0274020545184612,0.0,0.6499999761581421,0.0,-0.0101783806458115,60.0,7.790562629699707,0.0,-7.408615942949839e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,9.780934487935156e-05,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001029979612212,299.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,7.607394218211994e-05,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815856933594,0.0,0.0,0.0001029979612212,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0004885801463387,291.14166259765625,294.1499938964844,295.5284423828125,293.4076843261719,296.0585632324219,295.566162109375,289.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424107313156,1.0823281826333186e-08,0.0010423999046906,-0.0274020545184612,0.0,0.6499999761581421,0.0,-0.0101783806458115,60.0,7.790562629699707,0.0,-7.408615942949839e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,9.775625221664086e-05,299.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0001029420527629,299.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,7.603265112265944e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001029420527629,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.000488314894028,291.1236267089844,294.1499938964844,295.5107116699219,293.4097595214844,296.048583984375,295.5484619140625,289.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418413439765,1.0756711965598242e-08,0.0010418306337669,-0.0272278040647506,0.0,0.6499999761581421,0.0,-0.0101453782990574,60.0,7.758325576782227,0.0,-7.400526413903209e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,9.775625221664086e-05,299.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0001029420527629,299.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,7.603265112265944e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001029420527629,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.000488314894028,291.1236267089844,294.1499938964844,295.5107116699219,293.4097595214844,296.048583984375,295.5484619140625,289.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418413439765,1.0756711965598242e-08,0.0010418306337669,-0.0272278040647506,0.0,0.6499999761581421,0.0,-0.0101453782990574,60.0,7.758325576782227,0.0,-7.400526413903209e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.771381883183494e-05,299.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0001028973638312,299.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,7.59996401029639e-05,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001028973638312,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0004881029017269,291.10577392578125,294.1499938964844,295.4930419921875,293.4114074707031,296.0384826660156,295.5308532714844,289.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413856944069,1.070343547127095e-08,0.0010413749841973,-0.0270883459597826,0.0,0.6499999761581421,0.0,-0.0101189669221639,60.0,7.727521896362305,0.0,-7.39405550120864e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,9.771381883183494e-05,299.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0001028973638312,299.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,7.59996401029639e-05,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001028973638312,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0004881029017269,291.10577392578125,294.1499938964844,295.4930419921875,293.4114074707031,296.0384826660156,295.5308532714844,289.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413856944069,1.070343547127095e-08,0.0010413749841973,-0.0270883459597826,0.0,0.6499999761581421,0.0,-0.0101189669221639,60.0,7.727521896362305,0.0,-7.39405550120864e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.769624011823907e-05,299.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0001028788537951,299.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,7.598597585456446e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,0.0001028788537951,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004880150663666,291.0968933105469,294.1499938964844,295.4842224121094,293.4120483398437,296.0333557128906,295.5220642089844,289.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411967523396,1.0681336704010393e-08,0.0010411861585453,-0.027030499652028,0.0,0.6499999761581421,0.0,-0.0101080117747187,60.0,7.712613582611084,0.0,-7.391371781295676e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.768132440513e-05,299.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0001028631522785,299.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,7.597437070216984e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0001028631522785,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004879405896645,291.08807373046875,294.1499938964844,295.47540283203125,293.4125671386719,296.0281982421875,295.5133056640625,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410362156108,1.0662558835861093e-08,0.0010410255054011,-0.026981346309185,0.0,0.6499999761581421,0.0,-0.0100987032055854,60.0,7.697991371154785,0.0,-7.389092360199356e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.765871072886512e-05,299.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001028393380693,299.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,7.595678471261635e-05,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001028393380693,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004878275794908,291.070556640625,294.1499938964844,295.4577941894531,293.4132385253906,296.017822265625,295.4957275390625,289.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633988800634596e-08,0.0010407811496406,-0.0269065592437982,0.0,0.6499999761581421,0.0,-0.0100845396518707,60.0,7.669467926025391,0.0,-7.385624201106111e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.765871072886512e-05,299.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001028393380693,299.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,7.595678471261635e-05,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.0001028393380693,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004878275794908,291.070556640625,294.1499938964844,295.4577941894531,293.4132385253906,296.017822265625,295.4957275390625,289.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633988800634596e-08,0.0010407811496406,-0.0269065592437982,0.0,0.6499999761581421,0.0,-0.0100845396518707,60.0,7.669467926025391,0.0,-7.385624201106111e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.764494461705908e-05,299.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001028248370857,299.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,7.594607450300828e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001028248370857,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004877587780356,291.05322265625,294.1499938964844,295.44012451171875,293.4133605957031,296.0072937011719,295.4781799316406,289.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406418005004,1.0616455270451295e-08,0.0010406310902908,-0.026860661804676,0.0,0.6499999761581421,0.0,-0.0100758466869592,60.0,7.641810894012451,0.0,-7.38349612561251e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.764494461705908e-05,299.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0001028248370857,299.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,7.594607450300828e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001028248370857,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004877587780356,291.05322265625,294.1499938964844,295.44012451171875,293.4133605957031,296.0072937011719,295.4781799316406,289.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406418005004,1.0616455270451295e-08,0.0010406310902908,-0.026860661804676,0.0,0.6499999761581421,0.0,-0.0100758466869592,60.0,7.641810894012451,0.0,-7.38349612561251e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.76398223428987e-05,299.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0001028194456011,299.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,7.594209455419332e-05,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001028194456011,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004877331666648,291.0360412597656,294.1499938964844,295.42236328125,293.41290283203125,295.9966125488281,295.4605712890625,289.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405840585008,1.0609704226283156e-08,0.0010405733482912,-0.0268429890275001,0.0,0.6499999761581421,0.0,-0.010072499513626,60.0,7.614836692810059,0.0,-7.382676869838178e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,299.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.76398223428987e-05,299.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0001028194456011,299.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,7.594209455419332e-05,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001028194456011,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004877331666648,291.0360412597656,294.1499938964844,295.42236328125,293.41290283203125,295.9966125488281,295.4605712890625,289.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405840585008,1.0609704226283156e-08,0.0010405733482912,-0.0268429890275001,0.0,0.6499999761581421,0.0,-0.010072499513626,60.0,7.614836692810059,0.0,-7.382676869838178e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.764236892806366e-05,299.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001028221304295,299.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.594407361466438e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0001028221304295,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004877458559349,291.0189819335937,294.1499938964844,295.4045104980469,293.4118347167969,295.98583984375,295.44287109375,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406080400571,1.0612510870089409e-08,0.0010405973298475,-0.0268503352999687,0.0,0.6499999761581421,0.0,-0.0100738909095525,60.0,7.588340759277344,0.0,-7.383017219808607e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.764236892806366e-05,299.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001028221304295,299.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.594407361466438e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0001028221304295,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004877458559349,291.0189819335937,294.1499938964844,295.4045104980469,293.4118347167969,295.98583984375,295.44287109375,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406080400571,1.0612510870089409e-08,0.0010405973298475,-0.0268503352999687,0.0,0.6499999761581421,0.0,-0.0100738909095525,60.0,7.588340759277344,0.0,-7.383017219808607e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.764713468030096e-05,299.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001028271435643,299.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.594777707709e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001028271435643,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004877696337644,291.01055908203125,294.1499938964844,295.3955383300781,293.4110412597656,295.9803771972656,295.4339904785156,289.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406572837382,1.0618263601713808e-08,0.0010406465735286,-0.0268653947860002,0.0,0.6499999761581421,0.0,-0.0100767435505986,60.0,7.575249671936035,0.0,-7.38371568331786e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.765315189724788e-05,299.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001028334809234,299.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.595246279379353e-05,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001028334809234,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004877996980212,291.00213623046875,294.1499938964844,295.38653564453125,293.4100952148437,295.97491455078125,295.42510986328125,289.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040719798766,1.0625583968248977e-08,0.0010407092049717,-0.0268845595419406,0.0,0.6499999761581421,0.0,-0.0100803719833493,60.0,7.56217098236084,0.0,-7.38460386173756e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.767129085958004e-05,299.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001028525875881,299.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,7.596657087560743e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001028525875881,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004878902982454,290.9853820800781,294.1499938964844,295.3683776855469,293.4076843261719,295.9638977050781,295.4071960449219,289.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647832837662465e-08,0.0010408994276076,-0.0269427970051765,0.0,0.6499999761581421,0.0,-0.0100914016366004,60.0,7.536066055297852,0.0,-7.387304634676185e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.767129085958004e-05,299.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001028525875881,299.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,7.596657087560743e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001028525875881,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004878902982454,290.9853820800781,294.1499938964844,295.3683776855469,293.4076843261719,295.9638977050781,295.4071960449219,289.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647832837662465e-08,0.0010408994276076,-0.0269427970051765,0.0,0.6499999761581421,0.0,-0.0100914016366004,60.0,7.536066055297852,0.0,-7.387304634676185e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.769841562956572e-05,299.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001028811457217,299.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.598766387673095e-05,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001028811457217,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004880257474724,290.96881103515625,294.1499938964844,295.3500061035156,293.404541015625,295.9527282714844,295.3890991210937,289.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681277196056273e-08,0.001041185343638,-0.0270303431898355,0.0,0.6499999761581421,0.0,-0.0101079810410738,60.0,7.5100483894348145,0.0,-7.391364675868317e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.769841562956572e-05,299.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001028811457217,299.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.598766387673095e-05,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001028811457217,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004880257474724,290.96881103515625,294.1499938964844,295.3500061035156,293.404541015625,295.9527282714844,295.3890991210937,289.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681277196056273e-08,0.001041185343638,-0.0270303431898355,0.0,0.6499999761581421,0.0,-0.0101079810410738,60.0,7.5100483894348145,0.0,-7.391364675868317e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.77994641289115e-05,299.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001029875566018,299.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.606625877087936e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001029875566018,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000488530495204,290.952392578125,294.1499938964844,295.3316955566406,293.4010009765625,295.9414367675781,295.3708190917969,289.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422695195302,1.0806854078282413e-08,0.0010422586929053,-0.0273590553551912,0.0,0.6499999761581421,0.0,-0.0101702325046062,60.0,7.485929489135742,0.0,-7.406619317862352e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.77994641289115e-05,299.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001029875566018,299.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.606625877087936e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001029875566018,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000488530495204,290.952392578125,294.1499938964844,295.3316955566406,293.4010009765625,295.9414367675781,295.3708190917969,289.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422695195302,1.0806854078282413e-08,0.0010422586929053,-0.0273590553551912,0.0,0.6499999761581421,0.0,-0.0101702325046062,60.0,7.485929489135742,0.0,-7.406619317862352e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.804926958167924e-05,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001032506115734,299.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.62605486670509e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001032506115734,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000489778292831,290.9361267089844,294.1499938964844,295.31378173828125,293.3973999023437,295.92999267578125,295.3522644042969,289.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449283290654,1.1117816001160465e-08,0.0010449172696098,-0.028172992169857,0.0,0.6499999761581421,0.0,-0.0103243878111243,60.0,7.468726634979248,-0.0,-7.444462113426199e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.804926958167924e-05,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001032506115734,299.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.62605486670509e-05,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001032506115734,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000489778292831,290.9361267089844,294.1499938964844,295.31378173828125,293.3973999023437,295.92999267578125,295.3522644042969,289.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449283290654,1.1117816001160465e-08,0.0010449172696098,-0.028172992169857,0.0,0.6499999761581421,0.0,-0.0103243878111243,60.0,7.468726634979248,-0.0,-7.444462113426199e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.8230637377128e-05,299.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001034415981848,299.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.640161493327469e-05,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001034415981848,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0004906842368654,290.92803955078125,294.1499938964844,295.304931640625,293.39556884765625,295.9241943359375,295.3428649902344,289.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468595428392,1.1343665562435492e-08,0.0010468481341376,-0.0287641156464815,0.0,0.6499999761581421,0.0,-0.0104363495483994,60.0,7.463647842407227,-0.0,-7.47200772366341e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,299.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.84452635748312e-05,299.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001036676112562,299.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.65685472288169e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001036676112562,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004917563637718,290.9199523925781,294.1499938964844,295.2961730957031,293.3937683105469,295.9183654785156,295.3334350585937,289.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049144892022,1.1610961969665824e-08,0.0010491333669051,-0.0294636785984039,0.0,0.6499999761581421,0.0,-0.0105688571929931,60.0,7.460782527923584,-0.0,-7.50467350485451e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.898497955873609e-05,299.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001042359581333,299.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.69883263274096e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001042359581333,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0004944523097947,290.9039001464844,294.1499938964844,295.2789001464844,293.3900756835937,295.9065856933594,295.3143615722656,289.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548933641985,1.2283221551001589e-08,0.0010548810241743,-0.0312229190021753,0.0,0.6499999761581421,0.0,-0.0109021216630935,60.0,7.461904525756836,-0.0,-7.587144068565976e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.898497955873609e-05,299.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001042359581333,299.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.69883263274096e-05,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001042359581333,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0004944523097947,290.9039001464844,294.1499938964844,295.2789001464844,293.3900756835937,295.9065856933594,295.3143615722656,289.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548933641985,1.2283221551001589e-08,0.0010548810241743,-0.0312229190021753,0.0,0.6499999761581421,0.0,-0.0109021216630935,60.0,7.461904525756836,-0.0,-7.587144068565976e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.966306970454752e-05,299.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001049500206136,299.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.751572411507368e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001049500206136,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004978395299986,290.887939453125,294.1499938964844,295.26190185546875,293.3863830566406,295.8946228027344,295.295166015625,289.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621161200106,1.3127922748878973e-08,0.0010621030814945,-0.033433012664318,0.0,0.6499999761581421,0.0,-0.0113208713009953,60.0,7.472156524658203,-0.0,-7.691407688525943e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.966306970454752e-05,299.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001049500206136,299.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.751572411507368e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001049500206136,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004978395299986,290.887939453125,294.1499938964844,295.26190185546875,293.3863830566406,295.8946228027344,295.295166015625,289.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621161200106,1.3127922748878973e-08,0.0010621030814945,-0.033433012664318,0.0,0.6499999761581421,0.0,-0.0113208713009953,60.0,7.472156524658203,-0.0,-7.691407688525943e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.000100463083072,299.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001057924746419,299.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.813796401023865e-05,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001057924746419,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0005018357769586,290.8720092773437,294.1499938964844,295.2451477050781,293.3826599121094,295.8824462890625,295.27593994140625,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706392349675,1.4124580616226012e-08,0.0010706250322982,-0.0360400676727294,0.0,0.6499999761581421,0.0,-0.0118149565532803,60.0,7.491579532623291,-0.0,-7.815341263039954e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.000100463083072,299.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001057924746419,299.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.813796401023865e-05,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001057924746419,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0005018357769586,290.8720092773437,294.1499938964844,295.2451477050781,293.3826599121094,295.8824462890625,295.27593994140625,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706392349675,1.4124580616226012e-08,0.0010706250322982,-0.0360400676727294,0.0,0.6499999761581421,0.0,-0.0118149565532803,60.0,7.491579532623291,-0.0,-7.815341263039954e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
