time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874780,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000101373923826,299.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001067516350303,299.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,7.884639489930123e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001067516350303,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0005063855787739,290.85614013671875,294.1499938964844,295.2286376953125,293.37890625,295.8700866699219,295.2568359375,289.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803428012877,1.525935466872852e-08,0.0010803275508806,-0.0390075258910656,0.0,0.6499999761581421,0.0,-0.0123775079846382,60.0,7.518963813781738,-0.0,-7.95765373595714e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000101373923826,299.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001067516350303,299.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,7.884639489930123e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001067516350303,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0005063855787739,290.85614013671875,294.1499938964844,295.2286376953125,293.37890625,295.8700866699219,295.2568359375,289.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803428012877,1.525935466872852e-08,0.0010803275508806,-0.0390075258910656,0.0,0.6499999761581421,0.0,-0.0123775079846382,60.0,7.518963813781738,-0.0,-7.95765373595714e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.000101864185126,299.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001072679006028,299.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.922770600998774e-05,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001072679006028,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0005088344914838,290.8482360839844,294.1499938964844,295.220458984375,293.37701416015625,295.86383056640625,295.247314453125,289.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855663567781,1.5870162073383653e-08,0.0010855505242943,-0.0406043864786624,0.0,0.6499999761581421,0.0,-0.012680310755968,60.0,7.535364151000977,-0.0,-8.034786702637575e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0001023653603624,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001077956694643,299.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,7.961750816321e-05,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001077956694643,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0005113380029797,290.8403015136719,294.1499938964844,295.2123107910156,293.3751525878906,295.8575134277344,295.2378845214844,289.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909057455137,1.649458525321279e-08,0.001090889214538,-0.0422365218400955,0.0,0.6499999761581421,0.0,-0.012989860959351,60.0,7.552804946899414,-0.0,-8.114022875815864e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001033874796121,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001088720018742,299.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,8.041249384405091e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001088720018742,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0005164436879567,290.82452392578125,294.1499938964844,295.1961669921875,293.3713684082031,295.8447265625,295.2193908691406,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017939541488,1.7768057247735672e-08,0.0011017761426046,-0.045564129948616,0.0,0.6499999761581421,0.0,-0.0136211644858121,60.0,7.590827465057373,-0.0,-8.276823137975955e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001033874796121,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001088720018742,299.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,8.041249384405091e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001088720018742,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0005164436879567,290.82452392578125,294.1499938964844,295.1961669921875,293.3713684082031,295.8447265625,295.2193908691406,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017939541488,1.7768057247735672e-08,0.0011017761426046,-0.045564129948616,0.0,0.6499999761581421,0.0,-0.0136211644858121,60.0,7.590827465057373,-0.0,-8.276823137975955e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001043934389599,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001099313230952,299.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,8.11948993941769e-05,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001099313230952,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0005214686389081,290.80877685546875,294.1499938964844,295.18017578125,293.3676147460937,295.83172607421875,295.20147705078125,289.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112513593398,1.9021404895624986e-08,0.0011124945012852,-0.0488376952707767,0.0,0.6499999761581421,0.0,-0.0142425075173377,60.0,7.630269050598144,-0.0,-8.438627219220508e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001043934389599,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001099313230952,299.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,8.11948993941769e-05,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001099313230952,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0005214686389081,290.80877685546875,294.1499938964844,295.18017578125,293.3676147460937,295.83172607421875,295.20147705078125,289.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112513593398,1.9021404895624986e-08,0.0011124945012852,-0.0488376952707767,0.0,0.6499999761581421,0.0,-0.0142425075173377,60.0,7.630269050598144,-0.0,-8.438627219220508e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001052809457178,299.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001108659125748,299.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.188518404494971e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001108659125748,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0005259019089862,290.7931213378906,294.1499938964844,295.164306640625,293.36383056640625,295.8185729980469,295.1839904785156,289.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219722218811,2.0127142619230654e-08,0.0011219520820304,-0.0517244488000869,0.0,0.6499999761581421,0.0,-0.0147906821221113,60.0,7.665602684020996,-0.0,-8.582673416412946e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001052809457178,299.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001108659125748,299.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,8.188518404494971e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001108659125748,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0005259019089862,290.7931213378906,294.1499938964844,295.164306640625,293.36383056640625,295.8185729980469,295.1839904785156,289.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219722218811,2.0127142619230654e-08,0.0011219520820304,-0.0517244488000869,0.0,0.6499999761581421,0.0,-0.0147906821221113,60.0,7.665602684020996,-0.0,-8.582673416412946e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001060286085703,299.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001116532366722,299.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,8.246670040534809e-05,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001116532366722,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0005296366289258,290.777587890625,294.1499938964844,295.1485595703125,293.3600769042969,295.8052673339844,295.1669311523437,289.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299423640593,2.1058603749679605e-08,0.0011299212928861,-0.0541552305221557,0.0,0.6499999761581421,0.0,-0.0152524700388312,60.0,7.694563865661621,-0.0,-8.704960663408201e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001060286085703,299.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001116532366722,299.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,8.246670040534809e-05,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001116532366722,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0005296366289258,290.777587890625,294.1499938964844,295.1485595703125,293.3600769042969,295.8052673339844,295.1669311523437,289.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299423640593,2.1058603749679605e-08,0.0011299212928861,-0.0541552305221557,0.0,0.6499999761581421,0.0,-0.0152524700388312,60.0,7.694563865661621,-0.0,-8.704960663408201e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001063604431692,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001120026790886,299.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,8.272479317383841e-05,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001120026790886,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0005312942084856,290.7698669433594,294.1499938964844,295.14068603515625,293.35821533203125,295.7985534667969,295.15850830078125,289.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334852315485,2.147200106605851e-08,0.001133463694714,-0.0552337430417537,0.0,0.6499999761581421,0.0,-0.0154574457556009,60.0,7.70646333694458,-0.0,-8.75950973977524e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001065779797499,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001122317553381,299.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,8.289399556815624e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0001122317553381,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,0.0005323808873072,290.7621765136719,294.1499938964844,295.1328430175781,293.3563232421875,295.7918395996094,295.1501770019531,289.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357973562553,2.1742941669344883e-08,0.0011357755865901,-0.0559405125677585,0.0,0.6499999761581421,0.0,-0.0155917378142476,60.0,7.714370250701904,-0.0,-8.795355199708865e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001067165721906,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001123776964959,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,8.300178160425276e-05,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001123776964959,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0005330730928108,290.7470397949219,294.1499938964844,295.1171569824219,293.35260009765625,295.77838134765625,295.13397216796875,289.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372715234756,2.1915314007969755e-08,0.0011372496373951,-0.0563901104032993,0.0,0.6499999761581421,0.0,-0.0156771913170814,60.0,7.71355676651001,-0.0,-8.818197017035345e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001067165721906,299.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001123776964959,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,8.300178160425276e-05,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001123776964959,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0005330730928108,290.7470397949219,294.1499938964844,295.1171569824219,293.35260009765625,295.77838134765625,295.13397216796875,289.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372715234756,2.1915314007969755e-08,0.0011372496373951,-0.0563901104032993,0.0,0.6499999761581421,0.0,-0.0156771913170814,60.0,7.71355676651001,-0.0,-8.818197017035345e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0001066877521225,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001123473484767,299.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,8.297937165480107e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0001123473484767,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0005329291452653,290.7320251464844,294.1499938964844,295.1015014648437,293.3489074707031,295.7649230957031,295.117919921875,289.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369546409696,2.1879046130379723e-08,0.0011369327548891,-0.0562955252826213,0.0,0.6499999761581421,0.0,-0.0156591776758432,60.0,7.70505428314209,-0.0,-8.813389484885192e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0001066877521225,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0001123473484767,299.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,8.297937165480107e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0001123473484767,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0005329291452653,290.7320251464844,294.1499938964844,295.1015014648437,293.3489074707031,295.7649230957031,295.117919921875,289.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369546409696,2.1879046130379723e-08,0.0011369327548891,-0.0562955252826213,0.0,0.6499999761581421,0.0,-0.0156591776758432,60.0,7.70505428314209,-0.0,-8.813389484885192e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001058283887687,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0001114423939725,299.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,8.231097308453172e-05,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001114423939725,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0005286363884806,290.7175598144531,294.1499938964844,295.0858459472656,293.3452453613281,295.7515563964844,295.1025390625,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278028832748,2.080770222789852e-08,0.0011277820449322,-0.053500548005104,0.0,0.6499999761581421,0.0,-0.0151281179860234,60.0,7.653489589691162,-0.0,-8.671935347592807e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001058283887687,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0001114423939725,299.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,8.231097308453172e-05,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001114423939725,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0005286363884806,290.7175598144531,294.1499938964844,295.0858459472656,293.3452453613281,295.7515563964844,295.1025390625,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278028832748,2.080770222789852e-08,0.0011277820449322,-0.053500548005104,0.0,0.6499999761581421,0.0,-0.0151281179860234,60.0,7.653489589691162,-0.0,-8.671935347592807e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001052900770446,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001108755313907,299.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,8.189229265553877e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001108755313907,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0005259474273771,290.7095642089844,294.1499938964844,295.0770568847656,293.3432006835937,295.7441101074219,295.09405517578125,289.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122068031691,2.0136639022894087e-08,0.0011220478918403,-0.0517492182552814,0.0,0.6499999761581421,0.0,-0.0147954635322093,60.0,7.61991024017334,-0.0,-8.583914024029583e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,0.0001048155099852,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.000110375789518,299.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,8.152317604981363e-05,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.000110375789518,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.000523576803971,290.7033996582031,294.1499938964844,295.07012939453125,293.34161376953125,295.73828125,295.0874938964844,289.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170062934979,1.9545053575598104e-08,0.0011169867357239,-0.0502049252390861,0.0,0.6499999761581421,0.0,-0.0145021760836243,60.0,7.587746620178223,-0.0,-8.506690107878968e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001043083684635,299.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.000109841741505,299.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,8.112873911159113e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.000109841741505,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0005210435483604,290.6964416503906,294.1499938964844,295.062255859375,293.3398132324219,295.731689453125,295.0800476074219,289.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116038076579,1.8912869492737627e-08,0.0011115849483758,-0.0485542565584182,0.0,0.6499999761581421,0.0,-0.014188795350492,60.0,7.5528244972229,-0.0,-8.4245513676251e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001037549591274,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0001092589736799,299.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,8.069830801105127e-05,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001092589736799,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0005182790919207,290.689453125,294.1499938964844,295.0543518066406,293.3380126953125,295.7250671386719,295.0726318359375,289.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056968942284,1.822302131415654e-08,0.0011056787334382,-0.0467525869607925,0.0,0.6499999761581421,0.0,-0.0138467699289321,60.0,7.51659631729126,-0.0,-8.335375412116265e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0001026059981086,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001080490692402,299.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,7.980467489687726e-05,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001080490692402,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0005125398165546,290.67578125,294.1499938964844,295.0384826660156,293.3344421386719,295.7119140625,295.0580139160156,289.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934465099126,1.6790844270531124e-08,0.0010934297461062,-0.0430107712745666,0.0,0.6499999761581421,0.0,-0.0131367659196257,60.0,7.435551166534424,-0.0,-8.151751273999255e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0001026059981086,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001080490692402,299.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,7.980467489687726e-05,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001080490692402,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0005125398165546,290.67578125,294.1499938964844,295.0384826660156,293.3344421386719,295.7119140625,295.0580139160156,289.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934465099126,1.6790844270531124e-08,0.0010934297461062,-0.0430107712745666,0.0,0.6499999761581421,0.0,-0.0131367659196257,60.0,7.435551166534424,-0.0,-8.151751273999255e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001014901936287,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001068740748451,299.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,7.893682777648792e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001068740748451,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0005069660837762,290.6625671386719,294.1499938964844,295.0224914550781,293.3309326171875,295.6988830566406,295.0436706542969,289.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815538698807,1.5400024366840626e-08,0.0010815383866429,-0.0393753014504909,0.0,0.6499999761581421,0.0,-0.0124472836032509,60.0,7.351759910583496,-0.0,-7.975383908842559e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0001014901936287,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001068740748451,299.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,7.893682777648792e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001068740748451,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0005069660837762,290.6625671386719,294.1499938964844,295.0224914550781,293.3309326171875,295.6988830566406,295.0436706542969,289.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815538698807,1.5400024366840626e-08,0.0010815383866429,-0.0393753014504909,0.0,0.6499999761581421,0.0,-0.0124472836032509,60.0,7.351759910583496,-0.0,-7.975383908842559e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001004345176625,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001057623885571,299.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.811574323568493e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0001057623885571,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.000501692702528,290.64971923828125,294.1499938964844,295.0063781738281,293.32745361328125,295.6859436035156,295.02947998046875,289.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703031439334,1.4084168498129657e-08,0.0010702890576794,-0.0359343625605106,0.0,0.6499999761581421,0.0,-0.0117949694395065,60.0,7.269025802612305,-0.0,-7.810295699073323e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0001004345176625,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001057623885571,299.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.811574323568493e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0001057623885571,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.000501692702528,290.64971923828125,294.1499938964844,295.0063781738281,293.32745361328125,295.6859436035156,295.02947998046875,289.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703031439334,1.4084168498129657e-08,0.0010702890576794,-0.0359343625605106,0.0,0.6499999761581421,0.0,-0.0117949694395065,60.0,7.269025802612305,-0.0,-7.810295699073323e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,9.945558122126386e-05,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001047315236064,299.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,7.73543506511487e-05,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001047315236064,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0004968026769347,290.6371154785156,294.1499938964844,294.99005126953125,293.3240661621094,295.67303466796875,295.0153503417969,289.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598696535453,1.2863975662469327e-08,0.0010598567314445,-0.0327424556016922,0.0,0.6499999761581421,0.0,-0.0111900754272937,60.0,7.189009666442871,-0.0,-7.658750433847673e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,9.945558122126386e-05,299.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001047315236064,299.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,7.73543506511487e-05,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001047315236064,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0004968026769347,290.6371154785156,294.1499938964844,294.99005126953125,293.3240661621094,295.67303466796875,295.0153503417969,289.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598696535453,1.2863975662469327e-08,0.0010598567314445,-0.0327424556016922,0.0,0.6499999761581421,0.0,-0.0111900754272937,60.0,7.189009666442871,-0.0,-7.658750433847673e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.898983989842236e-05,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,0.0001042410731315,299.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,7.699210254941136e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001042410731315,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0004944761749356,290.6308898925781,294.1499938964844,294.9818115234375,293.3223571777344,295.6665954589844,295.00830078125,289.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549054713919,1.2283449812855451e-08,0.0010548932477831,-0.0312235057353973,0.0,0.6499999761581421,0.0,-0.0109022865071892,60.0,7.1501994132995605,-0.0,-7.587171069189935e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.857291297521442e-05,299.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001038020345731,299.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,7.666782767046243e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001038020345731,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0004923935630358,290.62469482421875,294.1499938964844,294.9735412597656,293.3207092285156,295.66015625,295.001220703125,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504580568522,1.1763765073169452e-08,0.0010504462989047,-0.0298635680228471,0.0,0.6499999761581421,0.0,-0.0106446398422122,60.0,7.112366676330566,-0.0,-7.523378542373393e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.78963726083748e-05,299.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001030896019074,299.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,7.614163041580468e-05,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001030896019074,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0004890140844509,290.6126708984375,294.1499938964844,294.956787109375,293.3174133300781,295.64727783203125,294.98699951171875,289.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432453127577,1.09204449927347e-08,0.0010432343697175,-0.027656378224492,0.0,0.6499999761581421,0.0,-0.0102265663444995,60.0,7.046320915222168,-0.0,-7.420431558102791e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.78963726083748e-05,299.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001030896019074,299.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,7.614163041580468e-05,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001030896019074,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0004890140844509,290.6126708984375,294.1499938964844,294.956787109375,293.3174133300781,295.64727783203125,294.98699951171875,289.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432453127577,1.09204449927347e-08,0.0010432343697175,-0.027656378224492,0.0,0.6499999761581421,0.0,-0.0102265663444995,60.0,7.046320915222168,-0.0,-7.420431558102791e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.726142889121547e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.0001024209777824,299.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,7.56477820686996e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001024209777824,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004858423781115,290.600830078125,294.1499938964844,294.9397888183594,293.3141784667969,295.6343994140625,294.97271728515625,289.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364798363298,1.0128979432977305e-08,0.0010364697081968,-0.0255845375359058,0.0,0.6499999761581421,0.0,-0.0098342187702655,60.0,6.984553337097168,-0.0,-7.32445784024094e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.726142889121547e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.0001024209777824,299.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,7.56477820686996e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001024209777824,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004858423781115,290.600830078125,294.1499938964844,294.9397888183594,293.3141784667969,295.6343994140625,294.97271728515625,289.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364798363298,1.0128979432977305e-08,0.0010364697081968,-0.0255845375359058,0.0,0.6499999761581421,0.0,-0.0098342187702655,60.0,6.984553337097168,-0.0,-7.32445784024094e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.67786181718111e-05,299.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,0.0001019125556922,299.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,7.527226262027398e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0001019125556922,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.0004834306018892,290.5892333984375,294.1499938964844,294.9225158691406,293.3110046386719,295.6214904785156,294.9581298828125,289.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313305538147,9.527094668726477e-09,0.0010313210077583,-0.0240087565034627,0.0,0.6499999761581421,0.0,-0.0095358286052942,60.0,6.93062162399292,-0.0,-7.251891531723231e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
