time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877120,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.67786181718111e-05,299.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,0.0001019125556922,299.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,7.527226262027398e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0001019125556922,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.0004834306018892,290.5892333984375,294.1499938964844,294.9225158691406,293.3110046386719,295.6214904785156,294.9581298828125,289.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313305538147,9.527094668726477e-09,0.0010313210077583,-0.0240087565034627,0.0,0.6499999761581421,0.0,-0.0095358286052942,60.0,6.93062162399292,-0.0,-7.251891531723231e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.648859850130977e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001016071473713,299.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,7.504669338231906e-05,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001016071473713,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0004819818423129,290.5818786621094,294.1499938964844,294.9112854003906,293.3090209960937,295.6131896972656,294.9486694335937,289.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282403090968,9.165542991240729e-09,0.0010282311122864,-0.0230620950460433,0.0,0.6499999761581421,0.0,-0.0093566002324223,60.0,6.898045539855957,-0.0,-7.20847381785461e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,9.6371142717544e-05,299.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001014834633679,299.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.495533645851538e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.0001014834633679,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0004813951672986,290.5777893066406,294.1499938964844,294.9049072265625,293.30792236328125,295.6085205078125,294.9432678222656,289.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269867489114,9.01910013340057e-09,0.0010269776685163,-0.0226786434650421,0.0,0.6499999761581421,0.0,-0.0092839961871504,60.0,6.881731986999512,-0.0,-7.190925543909543e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,9.618745389161631e-05,299.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001012900247587,299.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,7.481246575480327e-05,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001012900247587,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0004804775526281,290.5721130371094,294.1499938964844,294.89599609375,293.306396484375,295.60205078125,294.9357604980469,289.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250277118757,8.790082439702473e-09,0.0010250189807265,-0.0220789555460214,0.0,0.6499999761581421,0.0,-0.0091704605147242,60.0,6.858547687530518,-0.0,-7.163524173847692e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,9.604141814634204e-05,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0001011362473946,299.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,7.469888805644587e-05,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001011362473946,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0004797480942215,290.56646728515625,294.1499938964844,294.8869934082031,293.3049011230469,295.59552001953125,294.9281005859375,289.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234679793938,8.607994317344492e-09,0.0010234594810754,-0.0216021388769149,0.0,0.6499999761581421,0.0,-0.0090801790356636,60.0,6.8363118171691895,-0.0,-7.141775881791548e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,9.585834777681156e-05,299.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001009434636216,299.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,7.45564975659363e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001009434636216,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004788335936609,290.55548095703125,294.1499938964844,294.8686828613281,293.3019714355469,295.5823059082031,294.9112548828125,289.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021513948217,8.379637428390652e-09,0.0010215055663138,-0.0210041403770446,0.0,0.6499999761581421,0.0,-0.0089669665321707,60.0,6.799293518066406,-0.0,-7.114547173614484e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,9.585834777681156e-05,299.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001009434636216,299.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,7.45564975659363e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001009434636216,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004788335936609,290.55548095703125,294.1499938964844,294.8686828613281,293.3019714355469,295.5823059082031,294.9112548828125,289.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021513948217,8.379637428390652e-09,0.0010215055663138,-0.0210041403770446,0.0,0.6499999761581421,0.0,-0.0089669665321707,60.0,6.799293518066406,-0.0,-7.114547173614484e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,9.567954839440064e-05,299.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001007551763905,299.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.441743218805641e-05,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001007551763905,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.000477940426208,290.54449462890625,294.1499938964844,294.8500061035156,293.2991027832031,295.56915283203125,294.89520263671875,289.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196081129834,8.156613162668691e-09,0.0010195999639108,-0.020420080050826,0.0,0.6499999761581421,0.0,-0.0088564110919833,60.0,6.765803813934326,-0.0,-7.088004849720164e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,9.567954839440064e-05,299.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0001007551763905,299.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.441743218805641e-05,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001007551763905,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.000477940426208,290.54449462890625,294.1499938964844,294.8500061035156,293.2991027832031,295.56915283203125,294.89520263671875,289.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196081129834,8.156613162668691e-09,0.0010195999639108,-0.020420080050826,0.0,0.6499999761581421,0.0,-0.0088564110919833,60.0,6.765803813934326,-0.0,-7.088004849720164e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,9.560333273839206e-05,299.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.000100674915302,299.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.435814768541604e-05,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.000100674915302,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.000477559689898,290.5336608886719,294.1499938964844,294.8268127441406,293.29351806640625,295.5558166503906,294.8770751953125,289.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187921579927,8.061415535109973e-09,0.0010187841253355,-0.0201707724481821,0.0,0.6499999761581421,0.0,-0.0088092079386115,60.0,6.733917713165283,-0.0,-7.07669016719592e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,9.560333273839206e-05,299.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.000100674915302,299.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.435814768541604e-05,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.000100674915302,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.000477559689898,290.5336608886719,294.1499938964844,294.8268127441406,293.29351806640625,295.5558166503906,294.8770751953125,289.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187921579927,8.061415535109973e-09,0.0010187841253355,-0.0201707724481821,0.0,0.6499999761581421,0.0,-0.0088092079386115,60.0,6.733917713165283,-0.0,-7.07669016719592e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.558194869896396e-05,299.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001006524034892,299.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,7.434152212226763e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0001006524034892,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0004774528788402,290.52294921875,294.1499938964844,294.7954406738281,293.2826538085937,295.542236328125,294.8566589355469,289.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185618884861,8.034555243341401e-09,0.0010185538558289,-0.0201004277914762,0.0,0.6499999761581421,0.0,-0.0087958900257945,60.0,6.701454639434815,-0.0,-7.07349983031236e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.558194869896396e-05,299.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001006524034892,299.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,7.434152212226763e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0001006524034892,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0004774528788402,290.52294921875,294.1499938964844,294.7954406738281,293.2826538085937,295.542236328125,294.8566589355469,289.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185618884861,8.034555243341401e-09,0.0010185538558289,-0.0201004277914762,0.0,0.6499999761581421,0.0,-0.0087958900257945,60.0,6.701454639434815,-0.0,-7.07349983031236e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,9.559189493302256e-05,299.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0001006628735922,299.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,7.434925646521151e-05,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0001006628735922,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0004775025590788,290.51763916015625,294.1499938964844,294.7768859863281,293.2753601074219,295.5353088378906,294.8450012207031,289.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186672443524,8.046837862707434e-09,0.0010186592116951,-0.0201325956732034,0.0,0.6499999761581421,0.0,-0.0088019808754324,60.0,6.683925628662109,-0.0,-7.074958574548873e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.560678154230118e-05,299.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0001006785532808,299.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,7.436083251377568e-05,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0001006785532808,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0004775768902618,290.51239013671875,294.1499938964844,294.7565002441406,293.2668762207031,295.5282592773437,294.83203125,289.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188249871134,8.065279111235668e-09,0.0010188168380409,-0.0201808903366327,0.0,0.6499999761581421,0.0,-0.0088111227378249,60.0,6.665010929107666,-0.0,-7.077149177803221e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.563062485540286e-05,299.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001007036553346,299.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,7.437937892973423e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0001007036553346,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0004776959540322,290.5019836425781,294.1499938964844,294.71063232421875,293.2465209960937,295.5136108398437,294.8011169433594,289.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190764442086,8.094768411126552e-09,0.001019068295136,-0.0202581211924552,0.0,0.6499999761581421,0.0,-0.0088257379829883,60.0,6.621445655822754,-0.0,-7.08065357457599e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.563062485540286e-05,299.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001007036553346,299.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,7.437937892973423e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0001007036553346,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0004776959540322,290.5019836425781,294.1499938964844,294.71063232421875,293.2465209960937,295.5136108398437,294.8011169433594,289.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190764442086,8.094768411126552e-09,0.001019068295136,-0.0202581211924552,0.0,0.6499999761581421,0.0,-0.0088257379829883,60.0,6.621445655822754,-0.0,-7.08065357457599e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.56276126089506e-05,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.000100700490293,299.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,7.437703607138246e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.000100700490293,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004776809364557,290.4917297363281,294.1499938964844,294.6584777832031,293.22198486328125,295.4984436035156,294.7652282714844,289.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190431494265,8.090809799909948e-09,0.0010190351167693,-0.0202477537095546,0.0,0.6499999761581421,0.0,-0.0088237784802913,60.0,6.571436405181885,-0.0,-7.080183195284917e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.56276126089506e-05,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.000100700490293,299.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,7.437703607138246e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.000100700490293,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004776809364557,290.4917297363281,294.1499938964844,294.6584777832031,293.22198486328125,295.4984436035156,294.7652282714844,289.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190431494265,8.090809799909948e-09,0.0010190351167693,-0.0202477537095546,0.0,0.6499999761581421,0.0,-0.0088237784802913,60.0,6.571436405181885,-0.0,-7.080183195284917e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.554627467878164e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,0.00010061483772,299.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,7.431377161992714e-05,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.00010061483772,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0004772746178787,290.4816589355469,294.1499938964844,294.6006774902344,293.193603515625,295.4823608398437,294.7229309082031,289.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018175506033,7.989247485795659e-09,0.0010181675897911,-0.0199817698448896,0.0,0.6499999761581421,0.0,-0.0087734349071979,60.0,6.510332584381104,-0.0,-7.068118890174446e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,9.554627467878164e-05,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,0.00010061483772,299.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,7.431377161992714e-05,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.00010061483772,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,0.0004772746178787,290.4816589355469,294.1499938964844,294.6006774902344,293.193603515625,295.4823608398437,294.7229309082031,289.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018175506033,7.989247485795659e-09,0.0010181675897911,-0.0199817698448896,0.0,0.6499999761581421,0.0,-0.0087734349071979,60.0,6.510332584381104,-0.0,-7.068118890174446e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,9.54315546550788e-05,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001004940277198,299.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,7.42245465517044e-05,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001004940277198,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0004767015343531,290.4744873046875,294.1499938964844,294.5558776855469,293.17095947265625,295.4703063964844,294.69000244140625,289.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016954309307,7.846147731527253e-09,0.0010169463930651,-0.0196069981902837,0.0,0.6499999761581421,0.0,-0.0087025063112378,60.0,6.460489749908447,-0.0,-7.051137629332517e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,9.537074220133944e-05,299.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001004299920168,299.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,7.417725282721221e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.0001004299920168,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0004763977776747,290.47174072265625,294.1499938964844,294.5378112792969,293.1617126464844,295.46551513671875,294.6767272949219,289.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163045953959,7.770319498945355e-09,0.0010162967955693,-0.0194084048271179,0.0,0.6499999761581421,0.0,-0.0086649088189005,60.0,6.439454555511475,-0.0,-7.042148553182416e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.524253255221991e-05,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0001002949793473,299.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,7.407752855215222e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001002949793473,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0004757573187816,290.4668273925781,294.1499938964844,294.50469970703125,293.14459228515625,295.4568176269531,294.65240478515625,289.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149402078241,7.610455377005111e-09,0.0010149326408281,-0.0189897119998931,0.0,0.6499999761581421,0.0,-0.0085856718942523,60.0,6.400542736053467,-0.0,-7.02321401035988e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,9.508177026873454e-05,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001001256896415,299.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,7.395249122055247e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001001256896415,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0004749542567878,290.46197509765625,294.1499938964844,294.4705505371094,293.1267395019531,295.44793701171875,294.6274108886719,289.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132254101336,7.410035696153727e-09,0.001013217959553,-0.0184647906571626,0.0,0.6499999761581421,0.0,-0.0084863109514117,60.0,6.358939170837402,-0.0,-6.999513146865868e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,9.464209870202468e-05,299.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,9.96626913547516e-05,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,7.361052121268585e-05,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,9.96626913547516e-05,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0004727579944301,290.45245361328125,294.1499938964844,294.3995056152344,293.0889892578125,295.4292907714844,294.5761413574219,289.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008536783047,6.861978096850407e-09,0.001008529914543,-0.0170292966067791,0.0,0.6499999761581421,0.0,-0.0082146069034934,60.0,6.264036655426025,-0.0,-6.934906338074144e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,9.464209870202468e-05,299.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,9.96626913547516e-05,299.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,7.361052121268585e-05,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,9.96626913547516e-05,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0004727579944301,290.45245361328125,294.1499938964844,294.3995056152344,293.0889892578125,295.4292907714844,294.5761413574219,289.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008536783047,6.861978096850407e-09,0.001008529914543,-0.0170292966067791,0.0,0.6499999761581421,0.0,-0.0082146069034934,60.0,6.264036655426025,-0.0,-6.934906338074144e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.404975571669638e-05,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.903892350848764e-05,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,7.314981485251337e-05,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.903892350848764e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,0.000469799095299,290.443115234375,294.1499938964844,294.3253173828125,293.04888916015625,295.40985107421875,294.5250549316406,289.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022254427894,6.1236971049538624e-09,0.0010022192727774,-0.015095392242074,0.0,0.6499999761581421,0.0,-0.0078486213460564,60.0,6.15819787979126,-0.0,-6.848347311461114e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.404975571669638e-05,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.903892350848764e-05,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,7.314981485251337e-05,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.903892350848764e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,0.000469799095299,290.443115234375,294.1499938964844,294.3253173828125,293.04888916015625,295.40985107421875,294.5250549316406,289.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022254427894,6.1236971049538624e-09,0.0010022192727774,-0.015095392242074,0.0,0.6499999761581421,0.0,-0.0078486213460564,60.0,6.15819787979126,-0.0,-6.848347311461114e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.327862790087238e-05,299.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.82268902589567e-05,299.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,7.255005039041862e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,9.82268902589567e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0004659471451304,290.4340209960937,294.1499938964844,294.24859619140625,293.0067749023437,295.3894958496094,294.4776306152344,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940071031451,5.162654304058378e-09,0.0009940019808709,-0.0125777255743741,0.0,0.6499999761581421,0.0,-0.0073721935041248,60.0,6.040400505065918,-0.0,-6.736485147484927e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.327862790087238e-05,299.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.82268902589567e-05,299.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,7.255005039041862e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,9.82268902589567e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,0.0004659471451304,290.4340209960937,294.1499938964844,294.24859619140625,293.0067749023437,295.3894958496094,294.4776306152344,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940071031451,5.162654304058378e-09,0.0009940019808709,-0.0125777255743741,0.0,0.6499999761581421,0.0,-0.0073721935041248,60.0,6.040400505065918,-0.0,-6.736485147484927e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.254356700694188e-05,299.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,9.74528447841294e-05,299.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,7.197833474492654e-05,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,9.74528447841294e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,0.0004622753476724,290.4251403808594,294.1499938964844,294.1700134277344,292.9630432128906,295.3682861328125,294.43572998046875,289.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861693251878,4.246567097965226e-09,0.0009861651342362,-0.0101776141673326,0.0,0.6499999761581421,0.0,-0.0069180326536297,60.0,5.918127059936523,-0.0,-6.630712334754207e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.254356700694188e-05,299.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,9.74528447841294e-05,299.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,7.197833474492654e-05,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,9.74528447841294e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,0.0004622753476724,290.4251403808594,294.1499938964844,294.1700134277344,292.9630432128906,295.3682861328125,294.43572998046875,289.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861693251878,4.246567097965226e-09,0.0009861651342362,-0.0101776141673326,0.0,0.6499999761581421,0.0,-0.0069180326536297,60.0,5.918127059936523,-0.0,-6.630712334754207e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6403503417969,0.0,0.0,9.219170169671996e-05,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.70823093666695e-05,299.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,7.170466415118426e-05,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.70823093666695e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0004605176800396,290.4207458496094,294.1499938964844,294.13018798828125,292.9407043457031,295.3574523925781,294.4163818359375,289.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824193548411,3.808044546360634e-09,0.0009824155131354,-0.0090286377817392,0.0,0.6499999761581421,0.0,-0.0067006391473114,60.0,5.856384754180908,-0.0,-6.58037606626749e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,9.18670993996784e-05,299.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,9.674048487795515e-05,299.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,7.145219569792971e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.674048487795515e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.0004588962183333,290.4163818359375,294.1499938964844,294.09014892578125,292.9180908203125,295.346435546875,294.3984069824219,289.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789599571377,3.403496817711016e-09,0.0009789565810933,-0.0079686464741826,0.0,0.6499999761581421,0.0,-0.0065000890754163,60.0,5.794612884521484,-0.0,-6.534109076028471e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.13181938813068e-05,299.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,9.61624609772116e-05,299.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,7.102526433300227e-05,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,9.61624609772116e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,0.0004561542882584,290.40789794921875,294.1499938964844,294.0096435546875,292.8722839355469,295.3233947753906,294.36871337890625,289.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731076424941,2.719378278115414e-09,0.0009731049649417,-0.0061760717071592,0.0,0.6499999761581421,0.0,-0.0061609335243701,60.0,5.674113750457764,-0.0,-6.456239987073786e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.13181938813068e-05,299.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,9.61624609772116e-05,299.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,7.102526433300227e-05,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,9.61624609772116e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,0.0004561542882584,290.40789794921875,294.1499938964844,294.0096435546875,292.8722839355469,295.3233947753906,294.36871337890625,289.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731076424941,2.719378278115414e-09,0.0009731049649417,-0.0061760717071592,0.0,0.6499999761581421,0.0,-0.0061609335243701,60.0,5.674113750457764,-0.0,-6.456239987073786e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,299.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,9.04748449102044e-05,299.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.52743721427396e-05,299.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,7.036932947812602e-05,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,9.52743721427396e-05,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0004519415961112,290.2567749023437,294.1499938964844,293.9291687011719,292.8260498046875,295.2392272949219,294.31719970703125,289.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018510633381083,2.556941103293297e-09,0.0018510607769712,-0.0048711220733821,0.0,0.6499999761581421,0.0,-0.0105007048696279,60.0,8.060848236083984,-0.0,-6.337540270351384e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
