time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879400,299.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,9.04748449102044e-05,299.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,9.52743721427396e-05,299.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293273925781,0.0,0.0,7.036932947812602e-05,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,9.52743721427396e-05,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,0.0004519415961112,290.2567749023437,294.1499938964844,293.9291687011719,292.8260498046875,295.2392272949219,294.31719970703125,289.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018510633381083,2.556941103293297e-09,0.0018510607769712,-0.0048711220733821,0.0,0.6499999761581421,0.0,-0.0105007048696279,60.0,8.060848236083984,-0.0,-6.337540270351384e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,9.049734217114748e-05,299.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,9.5298069936689e-05,299.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,7.038682815618813e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,9.5298069936689e-05,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0004520539660006,290.3990478515625,294.1499938964844,293.84930419921875,292.7797546386719,294.9645690917969,294.2085876464844,289.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540353785268,1.6859449392114811e-09,0.0009540336905047,-0.0034783240407705,0.0,0.6499999761581421,0.0,-0.0055971723049879,60.0,8.990506172180176,-0.0,-6.340656710790428e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,9.049734217114748e-05,299.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,9.5298069936689e-05,299.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,7.038682815618813e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,9.5298069936689e-05,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0004520539660006,290.3990478515625,294.1499938964844,293.84930419921875,292.7797546386719,294.9645690917969,294.2085876464844,289.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540353785268,1.6859449392114811e-09,0.0009540336905047,-0.0034783240407705,0.0,0.6499999761581421,0.0,-0.0055971723049879,60.0,8.990506172180176,-0.0,-6.340656710790428e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,9.039895667228848e-05,299.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,9.519446030026302e-05,299.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,7.031029963400215e-05,299.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,9.519446030026302e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0004515624605119,290.3883972167969,294.1499938964844,293.7862854003906,292.74298095703125,294.9491882324219,294.1966552734375,289.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007276433752849,1.3375287544192815e-09,0.0007276420365087,-0.002788733690977,0.0,0.6499999761581421,0.0,-0.0043014520779252,60.0,6.483426570892334,-0.0,-6.326863655203854e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.034870163304733e-05,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,9.514154226053506e-05,299.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,7.027122046565637e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,9.514154226053506e-05,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,0.000451311469078,290.3928527832031,294.1499938964844,293.7707214355469,292.7338256835937,294.9459533691406,294.1938171386719,289.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007563151302747,1.3041324686824392e-09,0.0007563138497062,-0.0026722636539489,0.0,0.6499999761581421,0.0,-0.004430450964719,60.0,6.055465221405029,-0.0,-6.319827150491619e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,9.018348646350204e-05,299.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,9.496755228610708e-05,299.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,7.014271250227466e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.496755228610708e-05,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0004504861426539,290.36590576171875,294.1499938964844,293.7320861816406,292.71112060546875,294.9347229003906,294.1878356933594,289.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540029568597,1.2980022612296691e-09,0.0009540016180835,-0.0024584613274782,0.0,0.6499999761581421,0.0,-0.0054213656112551,60.0,5.860373973846436,-0.0,-6.296730248323001e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,9.013509406941012e-05,299.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,9.491659875493497e-05,299.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,7.01050812494941e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,9.491659875493497e-05,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.000450244435342,290.3575134277344,294.1499938964844,293.6940002441406,292.68865966796875,294.9244689941406,294.1820983886719,289.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009041779558174,1.188259601825336e-09,0.0009041767334565,-0.00221977266483,0.0,0.6499999761581421,0.0,-0.0051212292164564,60.0,5.573451995849609,-0.0,-6.289968013106774e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,9.002716979011893e-05,299.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,9.480294829700142e-05,299.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,7.002113852649927e-05,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.480294829700142e-05,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0004497053159866,290.3548889160156,294.1499938964844,293.61981201171875,292.6446838378906,294.9040222167969,294.1725158691406,289.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008964399457909,1.047029130063492e-09,0.000896438898053,-0.001856215763837,0.0,0.6499999761581421,0.0,-0.0050183907151222,60.0,5.199599266052246,-0.0,-6.274895980595829e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,9.002716979011893e-05,299.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,9.480294829700142e-05,299.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,7.002113852649927e-05,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.480294829700142e-05,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0004497053159866,290.3548889160156,294.1499938964844,293.61981201171875,292.6446838378906,294.9040222167969,294.1725158691406,289.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008964399457909,1.047029130063492e-09,0.000896438898053,-0.001856215763837,0.0,0.6499999761581421,0.0,-0.0050183907151222,60.0,5.199599266052246,-0.0,-6.274895980595829e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.003208833746612e-05,299.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,9.480812877882272e-05,299.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,7.002495840424672e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,9.480812877882272e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0004497298505157,290.4068908691406,294.1499938964844,293.5487670898437,292.6023254394531,294.88494873046875,294.1567687988281,289.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414650706574,7.975352045441753e-10,0.0006414643139578,-0.0014552681241184,0.0,0.6499999761581421,0.0,-0.0036237905733287,60.0,4.014679908752441,-0.0,-6.275560338053765e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.003208833746612e-05,299.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,9.480812877882272e-05,299.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,7.002495840424672e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,9.480812877882272e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0004497298505157,290.4068908691406,294.1499938964844,293.5487670898437,292.6023254394531,294.88494873046875,294.1567687988281,289.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414650706574,7.975352045441753e-10,0.0006414643139578,-0.0014552681241184,0.0,0.6499999761581421,0.0,-0.0036237905733287,60.0,4.014679908752441,-0.0,-6.275560338053765e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,4.404327046358958e-05,299.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,4.637968959286809e-05,299.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,3.425588147365488e-05,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,4.637968959286809e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0002200057206209,290.4461975097656,294.1499938964844,293.48150634765625,292.5619506835937,294.86932373046875,294.14404296875,289.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004847302916459,6.024397647408364e-10,0.0004847296804655,-0.0010990942828357,0.0,0.6499999761581421,0.0,-0.0027280012145638,60.0,3.4701039791107178,-0.0,-1.5018134291722163e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,4.404327046358958e-05,299.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,4.637968959286809e-05,299.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,3.425588147365488e-05,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64019775390625,0.0,0.0,4.637968959286809e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0002200057206209,290.4461975097656,294.1499938964844,293.48150634765625,292.5619506835937,294.86932373046875,294.14404296875,289.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004847302916459,6.024397647408364e-10,0.0004847296804655,-0.0010990942828357,0.0,0.6499999761581421,0.0,-0.0027280012145638,60.0,3.4701039791107178,-0.0,-1.5018134291722163e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,9.044745820574462e-05,299.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,9.52455375227146e-05,299.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,7.034802547423169e-05,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,9.52455375227146e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0004518047207966,290.5048522949219,294.1499938964844,293.41864013671875,292.5240478515625,294.8153076171875,294.0963134765625,289.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0008596897823736,-1.9316473420794006e-10,-0.0008596895495429,-0.0003518563171382,0.0,0.6499999761581421,0.0,0.0043702549301087,60.0,3.140707969665528,-0.0,-6.33356904700122e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,9.044745820574462e-05,299.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,9.52455375227146e-05,299.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,7.034802547423169e-05,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,9.52455375227146e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0004518047207966,290.5048522949219,294.1499938964844,293.41864013671875,292.5240478515625,294.8153076171875,294.0963134765625,289.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0008596897823736,-1.9316473420794006e-10,-0.0008596895495429,-0.0003518563171382,0.0,0.6499999761581421,0.0,0.0043702549301087,60.0,3.140707969665528,-0.0,-6.33356904700122e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,2.642713479872328e-05,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,2.7829046302940696e-05,299.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,2.05544383788947e-05,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,2.7829046302940696e-05,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,0.0001320092851528,290.49761962890625,294.1499938964844,293.3890686035156,292.5061340332031,294.80108642578125,294.0985412597656,289.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002420819655526,3.12632808530111e-10,0.0002420816454105,-0.0005798353813588,0.0,0.6499999761581421,0.0,-0.0013696198584511,60.0,2.9427194595336914,-0.0,-5.406995295942352e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,1.9896806406904943e-05,299.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,2.0952295017195866e-05,299.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,1.5475294276257046e-05,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,2.0952295017195866e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,9.93888679658994e-05,290.49713134765625,294.1499938964844,293.3608093261719,292.4889831542969,294.7990417480469,294.0992126464844,289.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002119395066983,2.6510396655687885e-10,0.0002119392447639,-0.0004850236873608,0.0,0.6499999761581421,0.0,-0.0011938080424442,60.0,2.473807573318481,-0.0,-3.064943854269586e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,1.1587620065256488e-05,299.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,1.220232206833316e-05,299.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,9.012593181978446e-06,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,1.220232206833316e-05,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,5.78826766286511e-05,290.5028686523437,294.1499938964844,293.30865478515625,292.4572448730469,294.796875,294.1025695800781,289.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234812807524,1.5444358292260318e-10,0.0001234811206813,-0.0002825537230819,0.0,0.6499999761581421,0.0,-0.0006955345161259,60.0,1.8551453351974487,-0.0,-1.0395474481228462e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,1.1587620065256488e-05,299.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,1.220232206833316e-05,299.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,9.012593181978446e-06,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,1.220232206833316e-05,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,5.78826766286511e-05,290.5028686523437,294.1499938964844,293.30865478515625,292.4572448730469,294.796875,294.1025695800781,289.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234812807524,1.5444358292260318e-10,0.0001234811206813,-0.0002825537230819,0.0,0.6499999761581421,0.0,-0.0006955345161259,60.0,1.8551453351974487,-0.0,-1.0395474481228462e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,5.945325483480701e-06,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,6.260714599193307e-06,299.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,4.624142547982046e-06,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,6.260714599193307e-06,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,2.9698192520299926e-05,290.5032958984375,294.1499938964844,293.2628173828125,292.42919921875,294.7962951660156,294.10308837890625,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.335558282444254e-05,7.924159245442651e-11,6.335550278890878e-05,-0.000144972000271,0.0,0.6499999761581421,0.0,-0.0003568636602722,60.0,1.4093413352966309,-0.0,-2.7365734678319603e-10,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,5.945325483480701e-06,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,6.260714599193307e-06,299.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,4.624142547982046e-06,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,6.260714599193307e-06,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,2.9698192520299926e-05,290.5032958984375,294.1499938964844,293.2628173828125,292.42919921875,294.7962951660156,294.10308837890625,289.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.335558282444254e-05,7.924159245442651e-11,6.335550278890878e-05,-0.000144972000271,0.0,0.6499999761581421,0.0,-0.0003568636602722,60.0,1.4093413352966309,-0.0,-2.7365734678319603e-10,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,2.524268438719446e-06,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,2.658176299519255e-06,299.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,1.963319846254308e-06,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,2.658176299519255e-06,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,1.2609269106178544e-05,290.50341796875,294.1499938964844,293.223876953125,292.40533447265625,294.796142578125,294.103271484375,289.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.689959910640028e-05,3.3644465685656044e-11,2.689956636459101e-05,-6.155236769700423e-05,0.0,0.6499999761581421,0.0,-0.0001515176409156,60.0,1.0909568071365356,-0.0,-4.9331792123519236e-11,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,2.524268438719446e-06,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,2.658176299519255e-06,299.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,1.963319846254308e-06,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,2.658176299519255e-06,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,1.2609269106178544e-05,290.50341796875,294.1499938964844,293.223876953125,292.40533447265625,294.796142578125,294.103271484375,289.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.689959910640028e-05,3.3644465685656044e-11,2.689956636459101e-05,-6.155236769700423e-05,0.0,0.6499999761581421,0.0,-0.0001515176409156,60.0,1.0909568071365356,-0.0,-4.9331792123519236e-11,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.92186755865987e-07,299.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,1.0448204648128012e-06,299.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,7.717008543295378e-07,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,1.0448204648128012e-06,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,4.956188149662921e-06,290.5034484863281,294.1499938964844,293.1958312988281,292.3880615234375,294.7961120605469,294.1033020019531,289.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573190593277104e-05,1.3224344362627871e-11,1.0573176950856578e-05,-2.419381416984833e-05,0.0,0.6499999761581421,0.0,-5.955570668447763e-05,60.0,0.9084996581077576,-0.0,-7.62153881672667e-12,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,8.561657409700274e-07,299.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,9.015838031700696e-07,299.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,6.65906725316745e-07,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,9.015838031700696e-07,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,4.276733761798823e-06,290.5034484863281,294.1499938964844,293.1925048828125,292.3860168457031,294.79608154296875,294.1033020019531,289.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.123705240199342e-06,1.1411409144013174e-11,9.12369432626292e-06,-2.08770579774864e-05,0.0,0.6499999761581421,0.0,-5.139118002261967e-05,60.0,0.8890411853790283,-0.0,-5.6750741259103946e-12,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,4.4089472339692293e-07,299.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,4.642834028345533e-07,299.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,3.4291812767150986e-07,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,4.642834028345533e-07,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,2.2023648398317164e-06,290.5034484863281,294.1499938964844,293.1798400878906,292.3782043457031,294.79608154296875,294.1033020019531,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.698570592154283e-06,5.87663208026501e-12,4.6985646804387216e-06,-1.0751246009021996e-05,0.0,0.6499999761581421,0.0,-2.646564098540693e-05,60.0,0.8220851421356201,-0.0,-1.504962278929545e-12,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,1.843460921691076e-07,299.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,1.941253202630833e-07,299.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,1.433803049621929e-07,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,1.941253202630833e-07,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.208487767864426e-07,290.5034484863281,294.1499938964844,293.1693115234375,292.3717041015625,294.79608154296875,294.1033020019531,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.963859858733485e-06,2.4564510581887026e-12,1.963857357623056e-06,-4.4941525629838e-06,0.0,0.6499999761581421,0.0,-1.1061958502978086e-05,60.0,0.7675378918647766,-0.0,-2.6310171489379894e-13,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,8.379460680885131e-09,299.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,8.82397621637665e-09,299.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,6.517358652757821e-09,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,8.82397621637665e-09,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,4.1857227017771954e-08,290.5034484863281,294.1499938964844,293.1549377441406,292.3628234863281,294.79608154296875,294.1033020019531,289.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.930085471092752e-08,1.1167526999715865e-13,8.93007410240898e-08,-2.04337212039718e-07,0.0,0.6499999761581421,0.0,-5.030015017837286e-07,60.0,0.6845338940620422,-0.0,-5.43610657773437e-16,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,8.379460680885131e-09,299.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,8.82397621637665e-09,299.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,6.517358652757821e-09,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,8.82397621637665e-09,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,4.1857227017771954e-08,290.5034484863281,294.1499938964844,293.1549377441406,292.3628234863281,294.79608154296875,294.1033020019531,289.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.930085471092752e-08,1.1167526999715865e-13,8.93007410240898e-08,-2.04337212039718e-07,0.0,0.6499999761581421,0.0,-5.030015017837286e-07,60.0,0.6845338940620422,-0.0,-5.43610657773437e-16,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,-4.5587542074621007e-10,299.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,-4.800587705133808e-10,299.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,-3.5456979019521384e-10,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,-4.800587705133808e-10,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,-2.277196653466262e-09,290.5034484863281,294.1499938964844,293.1499938964844,292.3597717285156,294.79608154296875,294.1033020019531,289.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,4.854641577622942e-09,-6.055960735732976e-15,-4.8546353603740044e-09,1.1109438702305852e-08,0.0,0.6499999761581421,0.0,2.7328496798872948e-08,60.0,0.6245929598808289,-0.0,-1.6089708263655502e-18,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,-4.5587542074621007e-10,299.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,-4.800587705133808e-10,299.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,-3.5456979019521384e-10,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,-4.800587705133808e-10,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,-2.277196653466262e-09,290.5034484863281,294.1499938964844,293.1499938964844,292.3597717285156,294.79608154296875,294.1033020019531,289.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,4.854641577622942e-09,-6.055960735732976e-15,-4.8546353603740044e-09,1.1109438702305852e-08,0.0,0.6499999761581421,0.0,2.7328496798872948e-08,60.0,0.6245929598808289,-0.0,-1.6089708263655502e-18,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,-2.0184383331400824e-10,299.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,-2.1255128213049088e-10,299.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,-1.5698965738497606e-10,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,-2.1255128213049088e-10,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,-1.0082538137723418e-09,290.5043029785156,294.1499938964844,293.1499938964844,292.3597717285156,294.7958679199219,294.1034851074219,289.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,2.183088598783911e-09,-2.738162539249272e-15,-2.183085934248652e-09,4.973876865932425e-09,0.0,0.6499999761581421,0.0,1.2296368367969991e-08,60.0,0.5903412103652954,-0.0,-3.1541821058264185e-19,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,-2.0184383331400824e-10,299.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,-2.1255128213049088e-10,299.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,-1.5698965738497606e-10,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,-2.1255128213049088e-10,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,-1.0082538137723418e-09,290.5043029785156,294.1499938964844,293.1499938964844,292.3597717285156,294.7958679199219,294.1034851074219,289.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,2.183088598783911e-09,-2.738162539249272e-15,-2.183085934248652e-09,4.973876865932425e-09,0.0,0.6499999761581421,0.0,1.2296368367969991e-08,60.0,0.5903412103652954,-0.0,-3.1541821058264185e-19,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,-9.107275350528352e-11,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,-9.590400001924236e-11,299.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,-7.083436615040739e-11,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,-9.590400001924236e-11,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,-4.5492820621717556e-10,290.50469970703125,294.1499938964844,293.1499938964844,292.3597717285156,294.7957458496094,294.1035461425781,289.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,9.88477300012391e-10,-1.2477164831179084e-15,-9.884760787670643e-10,2.2500783458667684e-09,0.0,0.6499999761581421,0.0,5.573383532464504e-09,60.0,0.5544309020042419,-0.0,-6.421445100514635e-20,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,-9.107275350528352e-11,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,-9.590400001924236e-11,299.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,-7.083436615040739e-11,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,-9.590400001924236e-11,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,-4.5492820621717556e-10,290.50469970703125,294.1499938964844,293.1499938964844,292.3597717285156,294.7957458496094,294.1035461425781,289.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,9.88477300012391e-10,-1.2477164831179084e-15,-9.884760787670643e-10,2.2500783458667684e-09,0.0,0.6499999761581421,0.0,5.573383532464504e-09,60.0,0.5544309020042419,-0.0,-6.421445100514635e-20,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,-6.062989693633725e-11,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,-6.384620609978242e-11,299.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,-4.71565876625224e-11,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,-6.384620609978242e-11,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,-3.028595152443357e-10,290.5047912597656,294.1499938964844,293.1499938964844,292.3597717285156,294.7957458496094,294.10357666015625,289.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,6.579068401180166e-10,-8.35720928122838e-16,-6.57906007450748e-10,1.497504453773501e-09,0.0,0.6499999761581421,0.0,3.7107383832335472e-09,60.0,0.5372210144996643,-0.0,-2.845964334454989e-20,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,-4.067575443134075e-11,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,-4.2833528390850966e-11,299.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,-3.163670020400744e-11,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,-4.2833528390850966e-11,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,-2.03184219449426e-10,290.5048522949219,294.1499938964844,293.1499938964844,292.3597717285156,294.79571533203125,294.10357666015625,289.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4189671366545724e-10,-5.339423590156804e-16,-4.4189618630952044e-10,1.0046983245359795e-09,0.0,0.6499999761581421,0.0,2.4883775040507317e-09,60.0,0.5205399990081787,-0.0,-1.2809348188748955e-20,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,299.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,-1.944249795882147e-11,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,-2.0473888209804336e-11,299.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,-1.5121943627849355e-11,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,-2.0473888209804336e-11,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,-9.711950688107152e-11,290.50494384765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7956848144531,294.1036071777344,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,2.1017620976948592e-10,-2.4589787328288006e-16,-2.101759738470932e-10,4.791445018526013e-10,0.0,0.6499999761581421,0.0,1.193257048726081e-09,60.0,0.4883118569850921,-0.0,-2.9265769221677244e-21,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
