time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881680,299.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,-1.944249795882147e-11,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,-2.0473888209804336e-11,299.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,-1.5121943627849355e-11,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,-2.0473888209804336e-11,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,-9.711950688107152e-11,290.50494384765625,294.1499938964844,293.1499938964844,292.3597717285156,294.7956848144531,294.1036071777344,289.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,2.1017620976948592e-10,-2.4589787328288006e-16,-2.101759738470932e-10,4.791445018526013e-10,0.0,0.6499999761581421,0.0,1.193257048726081e-09,60.0,0.4883118569850921,-0.0,-2.9265769221677244e-21,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,-9.721248979410736e-12,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,-1.0236944104902168e-11,299.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,-7.560971813924677e-12,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,-1.0236944104902168e-11,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-4.855975344053576e-11,290.5050048828125,294.1499938964844,293.1499938964844,292.3597717285156,294.7956848144531,294.1036071777344,289.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0347109280495204e-10,-1.1273050321933156e-16,-1.0347098178264956e-10,2.357506967420875e-10,0.0,0.6499999761581421,0.0,5.820766091346741e-10,60.0,0.4586803019046783,-0.0,-7.316442305419311e-22,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,-9.721248979410736e-12,299.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,-1.0236944104902168e-11,299.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,-7.560971813924677e-12,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,-1.0236944104902168e-11,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-4.855975344053576e-11,290.5050048828125,294.1499938964844,293.1499938964844,292.3597717285156,294.7956848144531,294.1036071777344,289.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0347109280495204e-10,-1.1273050321933156e-16,-1.0347098178264956e-10,2.357506967420875e-10,0.0,0.6499999761581421,0.0,5.820766091346741e-10,60.0,0.4586803019046783,-0.0,-7.316442305419311e-22,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,-4.604802216617854e-12,299.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,-4.849078603930135e-12,299.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-3.581513124267799e-12,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-4.849078603930135e-12,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-2.3001987467519136e-11,290.5050048828125,294.1499938964844,293.1499938964844,292.3597717285156,294.7956848144531,294.1036071777344,289.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,5.407396405643361e-11,-5.044570560949745e-17,-5.407391201472933e-11,1.2140001504068462e-10,0.0,0.6499999761581421,0.0,3.055902197957039e-10,60.0,0.4314556717872619,-0.0,-1.6416394861686096e-22,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,-4.604802216617854e-12,299.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,-4.849078603930135e-12,299.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-3.581513124267799e-12,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-4.849078603930135e-12,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-2.3001987467519136e-11,290.5050048828125,294.1499938964844,293.1499938964844,292.3597717285156,294.7956848144531,294.1036071777344,289.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,5.407396405643361e-11,-5.044570560949745e-17,-5.407391201472933e-11,1.2140001504068462e-10,0.0,0.6499999761581421,0.0,3.055902197957039e-10,60.0,0.4314556717872619,-0.0,-1.6416394861686096e-22,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.302401108308927e-12,299.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.424539301965068e-12,299.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.7907565621338994e-12,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.424539301965068e-12,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.1500993733759568e-11,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,2.8075472502386845e-11,-1.7664203753053488e-17,-2.8075455155152085e-11,6.121544243731236e-11,0.0,0.6499999761581421,0.0,1.6007106751203534e-10,60.0,0.4073970913887024,-0.0,-4.10410565739749e-23,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.302401108308927e-12,299.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.424539301965068e-12,299.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.7907565621338994e-12,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.424539301965068e-12,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.1500993733759568e-11,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,2.8075472502386845e-11,-1.7664203753053488e-17,-2.8075455155152085e-11,6.121544243731236e-11,0.0,0.6499999761581421,0.0,1.6007106751203534e-10,60.0,0.4063945710659027,-0.0,-4.104098715421524e-23,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-1.7907564537136822e-12,299.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-1.885752838604038e-12,299.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.392810671484169e-12,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-1.885752838604038e-12,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-8.945217830347296e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,2.0220269902893048e-11,-8.44815358750107e-18,-2.0220261229275668e-11,4.4841550611574015e-11,0.0,0.6499999761581421,0.0,1.0186340659856795e-10,60.0,0.3948200047016144,-0.0,-2.482726391194364e-23,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-1.0232894176107066e-12,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-1.0775730351422765e-12,299.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-7.958917812994626e-13,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-1.0775730351422765e-12,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-5.1115526741862816e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,1.7731734483494854e-11,-3.933148686919203e-18,-1.7731731014047902e-11,3.5460138297915827e-11,0.0,0.6499999761581421,0.0,8.731149137020111e-11,60.0,0.3836652338504791,-0.0,-8.106861621135805e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-7.674670361029756e-13,299.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-8.081798034617615e-13,299.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-5.969188359745969e-13,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-8.081798034617615e-13,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-3.833664722480146e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,4.454203932774403e-12,9.365515084795853e-18,-4.454213473753521e-12,1.3775235292723398e-11,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,0.3621549010276794,-0.0,-4.560109464673664e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-7.674670361029756e-13,299.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-8.081798034617615e-13,299.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-5.969188359745969e-13,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-8.081798034617615e-13,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-3.833664722480146e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,4.454203932774403e-12,9.365515084795853e-18,-4.454213473753521e-12,1.3775235292723398e-11,0.0,0.6499999761581421,0.0,2.9103830456733704e-11,60.0,0.3621549010276794,-0.0,-4.560109464673664e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.91001229589427e-12,1.3262069301415709e-17,-1.910025740001209e-12,6.075301720032122e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.3421654105186462,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.91001229589427e-12,1.3262069301415709e-17,-1.910025740001209e-12,6.075301720032122e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.3421654105186462,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,1.91001229589427e-12,1.326207178295755e-17,-1.910025740001209e-12,6.075301720032122e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.3235392570495605,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,1.91001229589427e-12,1.326207178295755e-17,-1.910025740001209e-12,6.075301720032122e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.3235392570495605,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921805695353417e-17,7.45477789741711e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.306149274110794,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921805695353417e-17,7.45477789741711e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.306149274110794,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921804040992188e-17,7.45477789741711e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2978576421737671,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921802386630966e-17,7.45477789741711e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2898097634315491,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681471122015967e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.2745737731456756,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681471122015967e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.2745737731456756,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006694129324777e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2602681517601013,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006694129324777e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2602681517601013,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,5.116447088053533e-13,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,5.387865175711388e-13,299.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,3.979458906497313e-13,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,5.387865175711388e-13,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,2.5557763370931408e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.785200877378438e-13,-1.4388282322851558e-17,5.78534507626738e-13,-3.306138566042116e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2468181848526001,-0.0,-2.0267154052839512e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,5.116447088053533e-13,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,5.387865175711388e-13,299.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,3.979458906497313e-13,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,5.387865175711388e-13,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,2.5557763370931408e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036376953125,289.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.785200877378438e-13,-1.4388282322851558e-17,5.78534507626738e-13,-3.306138566042116e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2468181848526001,-0.0,-2.0267154052839512e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.289683412829869e-12,-1.2346963525651358e-17,3.289695772734636e-12,-5.961642637886122e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.2341658622026443,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.289683412829869e-12,-1.2346963525651358e-17,3.289695772734636e-12,-5.961642637886122e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.2341658622026443,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965376159305189e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.2264421135187149,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006694129324777e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2204345762729644,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006695783686002e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2095891386270523,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006695783686002e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.2095891386270523,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006694129324777e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1992895305156707,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,2.6939325878556933e-13,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006694129324777e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1992895305156707,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1894934177398681,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1894934177398681,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1801837980747223,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1801837980747223,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965373677763353e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1754609197378158,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,299.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965372023402129e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1708592772483825,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
