time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884020,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625104281436768e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1625253558158874,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625104281436768e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1625253558158874,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1546095907688141,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625105935797996e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.1546095907688141,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.358378465705596e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.147091343998909,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,-2.6939325878556933e-13,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.358378465705596e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.147091343998909,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500669082060233e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1399525701999664,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500669082060233e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1399525701999664,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,299.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965370369040902e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1357114315032959,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006689166241102e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1321808248758316,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006689166241102e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1259288191795349,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006689166241102e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1259288191795349,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006684203157426e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1199683174490928,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006684203157426e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1199683174490928,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965367060318452e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1141286566853523,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965367060318452e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1141286566853523,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296536623313784e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1086080893874168,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296536623313784e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1086080893874168,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006685857518648e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.1057958006858825,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583778039611059e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.1030713841319084,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006684203157426e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0981642454862594,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006684203157426e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0981642454862594,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625097663991868e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0935103148221969,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625097663991868e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0935103148221969,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625097663991868e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0890831127762794,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625097663991868e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0890831127762794,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583778039611059e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0848743692040443,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583778039611059e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0848743692040443,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.898344742656277e-13,-1.5625097663991868e-17,6.8985014098702e-13,5.681470783202788e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0824279114603996,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066825487962e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0803097337484359,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006680894434976e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0765966102480888,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006680894434976e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0765966102480888,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006680894434976e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0730469152331352,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006680894434976e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0730469152331352,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006679240073748e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0696570351719856,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006679240073748e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0696570351719856,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066759313513e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0664223879575729,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066759313513e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0664223879575729,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.1499938964844,292.3597717285156,294.795654296875,294.1036071777344,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.00084652108146e-12,-1.030562239457462e-17,6.000856929422316e-12,-8.617146926570562e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.064725749194622,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
