time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888700,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.119384765625,292.3439636230469,294.795654296875,294.1036071777344,289.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0223228726536035,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,293.1063842773437,292.3372802734375,294.795654296875,294.1036071777344,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921833819494243e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0216275844722986,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.07421875,292.3206787109375,294.795654296875,294.1036071777344,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0203046295791864,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.07421875,292.3206787109375,294.795654296875,294.1036071777344,289.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0203046295791864,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.0343322753906,292.3000183105469,294.795654296875,294.1036071777344,289.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0190621800720691,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,293.0343322753906,292.3000183105469,294.795654296875,294.1036071777344,289.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0190621800720691,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.9873962402344,292.2756652832031,294.795654296875,294.1036071777344,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0178872160613536,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.9873962402344,292.2756652832031,294.795654296875,294.1036071777344,289.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0178872160613536,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.9340515136719,292.2479248046875,294.795654296875,294.1036071777344,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0167843624949455,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.9340515136719,292.2479248046875,294.795654296875,294.1036071777344,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0167843624949455,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.9051513671875,292.2328796386719,294.795654296875,294.1036071777344,289.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.289683412829869e-12,-1.2346930438426856e-17,3.289695772734636e-12,-5.961642637886122e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0162600483745336,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.8749389648437,292.21710205078125,294.795654296875,294.1036071777344,289.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583756532915132e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0157553348690271,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.81072998046875,292.1835021972656,294.795654296875,294.1036071777344,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0147826476022601,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.81072998046875,292.1835021972656,294.795654296875,294.1036071777344,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625076157295944e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0147826476022601,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-5.116447088053533e-13,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-5.387865175711388e-13,299.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-3.979458906497313e-13,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-5.387865175711388e-13,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-2.5557763370931408e-12,290.5050354003906,294.1499938964844,292.7420959472656,292.1474304199219,294.795654296875,294.1036071777344,289.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.456655101041761e-12,-1.4202168339388352e-17,3.456669195670004e-12,-9.172127033579835e-13,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.013867724686861,-0.0,-2.0267154052839512e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-5.116447088053533e-13,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-5.387865175711388e-13,299.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-3.979458906497313e-13,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-5.387865175711388e-13,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-2.5557763370931408e-12,290.5050354003906,294.1499938964844,292.7420959472656,292.1474304199219,294.795654296875,294.1036071777344,289.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.456655101041761e-12,-1.4202168339388352e-17,3.456669195670004e-12,-9.172127033579835e-13,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.013867724686861,-0.0,-2.0267154052839512e-24,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.6697082519531,292.1092834472656,294.795654296875,294.1036071777344,289.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921833819494243e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0130078261718153,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.6697082519531,292.1092834472656,294.795654296875,294.1036071777344,289.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921833819494243e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0130078261718153,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.5941772460937,292.0693054199219,294.795654296875,294.1036071777344,289.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066626964615e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0122260218486189,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.5941772460937,292.0693054199219,294.795654296875,294.1036071777344,289.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066626964615e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0122260218486189,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.5554504394531,292.0487365722656,294.795654296875,294.1036071777344,289.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965342244900077e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0118704047054052,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.51617431640625,292.0278625488281,294.795654296875,294.1036071777344,289.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0115190027281641,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.4363708496094,291.9852905273437,294.795654296875,294.1036071777344,289.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965342244900077e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0108504798263311,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.4363708496094,291.9852905273437,294.795654296875,294.1036071777344,289.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965342244900077e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0108504798263311,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.3554382324219,291.94195556640625,294.795654296875,294.1036071777344,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0102303083986043,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.3554382324219,291.94195556640625,294.795654296875,294.1036071777344,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0102303083986043,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.27398681640625,291.8981628417969,294.795654296875,294.1036071777344,289.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066626964615e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0096642943099141,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.27398681640625,291.8981628417969,294.795654296875,294.1036071777344,289.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.50066626964615e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0096642943099141,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.1927185058594,291.85430908203125,294.795654296875,294.1036071777344,289.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507450293472e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0091424230486154,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.1927185058594,291.85430908203125,294.795654296875,294.1036071777344,289.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507450293472e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0091424230486154,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.15234375,291.8324584960937,294.795654296875,294.1036071777344,289.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0089116310700774,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.1122741699219,291.81072998046875,294.795654296875,294.1036071777344,289.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.000846954762329e-12,-1.0305608332504208e-17,6.000856929422316e-12,-8.617146926570562e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0086420020088553,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0332946777344,291.767822265625,294.795654296875,294.1036071777344,289.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296533976335824e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0082173934206366,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0332946777344,291.767822265625,294.795654296875,294.1036071777344,289.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296533976335824e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0082173934206366,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.9564514160156,291.7259521484375,294.795654296875,294.1036071777344,289.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0077449651435017,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.9564514160156,291.7259521484375,294.795654296875,294.1036071777344,289.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0077449651435017,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.88238525390625,291.6854858398437,294.795654296875,294.1036071777344,289.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0073044472374022,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.88238525390625,291.6854858398437,294.795654296875,294.1036071777344,289.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0073044472374022,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.8117980957031,291.6468505859375,294.795654296875,294.1036071777344,289.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.006887171883136,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.8117980957031,291.6468505859375,294.795654296875,294.1036071777344,289.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.006887171883136,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
