time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891100,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.7779846191406,291.6282958984375,294.795654296875,294.1036071777344,289.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.006692636758089,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.74530029296875,291.6103820800781,294.795654296875,294.1036071777344,289.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965338936177625e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0065020192414522,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.6835632324219,291.5765075683594,294.795654296875,294.1036071777344,289.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0061217779293656,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.6835632324219,291.5765075683594,294.795654296875,294.1036071777344,289.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0061217779293656,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.62725830078125,291.5456237792969,294.795654296875,294.1036071777344,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0057670981623232,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.62725830078125,291.5456237792969,294.795654296875,294.1036071777344,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0057670981623232,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.5770263671875,291.5180969238281,294.795654296875,294.1036071777344,289.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006657733377825e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0054323337972164,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.5770263671875,291.5180969238281,294.795654296875,294.1036071777344,289.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006657733377825e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0054323337972164,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.53350830078125,291.4944152832031,294.795654296875,294.1036071777344,289.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0051210387609899,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.53350830078125,291.4944152832031,294.795654296875,294.1036071777344,289.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0051210387609899,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.5144958496094,291.4841003417969,294.795654296875,294.1036071777344,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0049739005044102,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.4974060058594,291.4748840332031,294.795654296875,294.1036071777344,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.562507119421227e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0048237736336886,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.4693603515625,291.4599609375,294.795654296875,294.1036071777344,289.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0045397877693176,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.4693603515625,291.4599609375,294.795654296875,294.1036071777344,289.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0045397877693176,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.45001220703125,291.45001220703125,294.795654296875,294.1036071777344,289.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0042780791409313,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.45001220703125,291.45001220703125,294.795654296875,294.1036071777344,289.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0042780791409313,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.4359130859375,291.4359130859375,294.795654296875,294.1036071777344,289.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.004059431143105,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.4359130859375,291.4359130859375,294.795654296875,294.1036071777344,289.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.004059431143105,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.4231872558594,291.4231872558594,294.795654296875,294.1036071777344,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921837128216694e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0038315698038786,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.4231872558594,291.4231872558594,294.795654296875,294.1036071777344,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921837128216694e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0038315698038786,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.4173278808594,291.4173278808594,294.795654296875,294.1036071777344,289.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921837128216694e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0037228697910904,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.4117736816406,291.4117736816406,294.795654296875,294.1036071777344,289.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0036168848164379,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.40167236328125,291.40167236328125,294.795654296875,294.1036071777344,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0034097791649401,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.40167236328125,291.40167236328125,294.795654296875,294.1036071777344,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0034097791649401,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.39276123046875,291.39276123046875,294.795654296875,294.1036071777344,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.003215882461518,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.39276123046875,291.39276123046875,294.795654296875,294.1036071777344,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.003215882461518,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.38507080078125,291.38507080078125,294.795654296875,294.1036071777344,289.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0030346426647156,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.38507080078125,291.38507080078125,294.795654296875,294.1036071777344,289.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0030346426647156,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3785400390625,291.3785400390625,294.795654296875,294.1036071777344,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0028637731447815,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3785400390625,291.3785400390625,294.795654296875,294.1036071777344,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0028637731447815,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.37567138671875,291.37567138671875,294.795654296875,294.1036071777344,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583754051373296e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,0.0027862361166626,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.37310791015625,291.37310791015625,294.795654296875,294.1036071777344,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0027056015096604,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3687438964844,291.3687438964844,294.795654296875,294.1036071777344,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0025525770615786,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3687438964844,291.3687438964844,294.795654296875,294.1036071777344,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0025525770615786,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.36541748046875,291.36541748046875,294.795654296875,294.1036071777344,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0024088597856462,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.36541748046875,291.36541748046875,294.795654296875,294.1036071777344,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0024088597856462,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3630676269531,291.3630676269531,294.795654296875,294.1036071777344,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0022735842503607,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3630676269531,291.3630676269531,294.795654296875,294.1036071777344,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.0022735842503607,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3616638183594,291.3616638183594,294.795654296875,294.1036071777344,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.002146161859855,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3616638183594,291.3616638183594,294.795654296875,294.1036071777344,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,0.002146161859855,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.3612976074219,291.3612976074219,294.795654296875,294.1036071777344,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0213266824220533e-12,1.44989293103091e-17,-2.021341210731165e-12,2.712348358066552e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,0.0020891767926514,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
