time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898360,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.9288024902344,291.6651611328125,294.795654296875,294.1036071777344,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.895864094578428e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.949951171875,291.6751708984375,294.795654296875,294.1036071777344,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,2.0213266824220533e-12,1.4498930964670326e-17,-2.021341210731165e-12,2.712348358066552e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.339878614700865e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.949951171875,291.6751708984375,294.795654296875,294.1036071777344,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,2.0213266824220533e-12,1.4498930964670326e-17,-2.021341210731165e-12,2.712348358066552e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.339878614700865e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.97003173828125,291.6847229003906,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.0903562724706717e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.97003173828125,291.6847229003906,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.0903562724706717e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.9889221191406,291.6937255859375,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,7.657801688765176e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.9889221191406,291.6937255859375,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,7.657801688765176e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0065002441406,291.7021789550781,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.2356420484138653e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0065002441406,291.7021789550781,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.2356420484138653e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.0147705078125,291.7061462402344,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.301742759096669e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.02264404296875,291.7099609375,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965340590538849e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.7202552044182085e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.03717041015625,291.7170715332031,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.5916608390398324e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.03717041015625,291.7170715332031,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.5916608390398324e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.04998779296875,291.723388671875,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.0213266824220533e-12,1.44989293103091e-17,-2.021341210731165e-12,2.712348358066552e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.21433486128808e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.04998779296875,291.723388671875,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.0213266824220533e-12,1.44989293103091e-17,-2.021341210731165e-12,2.712348358066552e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,1.21433486128808e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.05322265625,291.7225036621094,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.0388246664660984e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.05322265625,291.7225036621094,294.795654296875,294.1036071777344,289.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583753224192682e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,1.0388246664660984e-05,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0399475097656,291.7087097167969,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.697206804848975e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0399475097656,291.7087097167969,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.697206804848975e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,292.0275573730469,291.6972961425781,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.454937275136464e-13,1.5921837128216694e-17,7.454778439518195e-13,1.738320858785114e-12,0.0,0.6499999761581421,0.0,0.0,60.0,5.542980488826288e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,292.0115051269531,291.6830444335937,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.299573447497096e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.9691772460937,291.6465759277344,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.4583043796155835e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.9691772460937,291.6465759277344,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.4583043796155835e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.9143371582031,291.6003112792969,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,7.14278212399222e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.9143371582031,291.6003112792969,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,7.14278212399222e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.8482971191406,291.5452880859375,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,9.364925062982364e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.8482971191406,291.5452880859375,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,9.364925062982364e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.7723693847656,291.48260498046875,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.0533186468819622e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.7723693847656,291.48260498046875,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.0533186468819622e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.7311096191406,291.4486694335937,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.3583754051373296e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,9.736143510963302e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.6878967285156,291.4132080078125,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,7.2245311457663774e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.59619140625,291.3382263183594,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.683188075840008e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,291.59619140625,291.3382263183594,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,6.683188075840008e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.4985656738281,291.25860595703125,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,9.655965186539106e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.4985656738281,291.25860595703125,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,9.655965186539106e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3963928222656,291.17547607421875,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965340590538849e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,5.7514066611474846e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.3963928222656,291.17547607421875,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.2965340590538849e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,5.7514066611474846e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.2909851074219,291.08984375,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,3.0683718250656966e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.2909851074219,291.08984375,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,3.0683718250656966e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.2374572753906,291.0464172363281,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,3.814862338913372e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
