time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900760,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.1836242675781,291.00274658203125,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.965669597578379e-12,1.3880515849474657e-17,-1.9656834753661867e-12,4.393824713788685e-12,0.0,0.6499999761581421,0.0,1.4551915228366852e-11,60.0,4.378589892439777e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.07568359375,290.915283203125,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,3.2396351343777496e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,291.07568359375,290.915283203125,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,3.2396351343777496e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.9684753417969,290.8285217285156,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.732608209043974e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.9684753417969,290.8285217285156,294.795654296875,294.1036071777344,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.5006661042100278e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,2.732608209043974e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.86334228515625,290.7434997558594,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,8.638427061669063e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.86334228515625,290.7434997558594,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,8.638427061669063e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.7615661621094,290.6613464355469,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.0989228030666707e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.7615661621094,290.6613464355469,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.0989228030666707e-05,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.7123718261719,290.62164306640625,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,9.166084964817856e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.6645202636719,290.5830993652344,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.358375239701207e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,7.614149126311531e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.573486328125,290.5098571777344,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296533976335824e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.809328973147785e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.573486328125,290.5098571777344,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296533976335824e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.809328973147785e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.4898376464844,290.4427490234375,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.7154345641756663e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.4898376464844,290.4427490234375,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.7154345641756663e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.4148864746094,290.3828430175781,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.0181984180235304e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.4148864746094,290.3828430175781,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.0181984180235304e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.34991455078125,290.3312683105469,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,6.173997462610714e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.34991455078125,290.3312683105469,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,6.173997462610714e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.3216247558594,290.3089294433594,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.358375239701207e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,4.931227977067465e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,-2.5582235440267664e-13,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,-2.6939325878556933e-13,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,-1.9897294532486565e-13,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,-2.6939325878556933e-13,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,-1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.2963256835937,290.2890930175781,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4009977993576523e-12,-1.358375239701207e-17,3.4010114603050257e-12,-2.5986892759205515e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.575603841454722e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.25537109375,290.25537109375,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.552642061142251e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,2.5582235440267664e-13,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,2.6939325878556933e-13,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,1.9897294532486565e-13,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,2.6939325878556933e-13,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,1.2778881685465704e-12,290.5050354003906,294.1499938964844,290.25537109375,290.25537109375,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341772810017354e-13,-1.500665938773905e-17,6.34192297201825e-13,-1.6246618850593308e-12,0.0,0.6499999761581421,0.0,0.0,60.0,1.552642061142251e-06,-0.0,-5.066788513209878e-25,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2284240722656,290.2284240722656,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,8.744655701775628e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2284240722656,290.2284240722656,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,8.744655701775628e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.216796875,290.216796875,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.55131072385484e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.216796875,290.216796875,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.55131072385484e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2218017578125,290.2218017578125,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296533976335824e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.4359698020125506e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2218017578125,290.2218017578125,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.345340714513978e-12,-1.296533976335824e-17,3.3453535080996133e-12,-4.280166065323554e-12,0.0,0.6499999761581421,0.0,-1.4551915228366852e-11,60.0,3.4359698020125506e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2309875488281,290.2309875488281,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.851538939945385e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.24481201171875,290.24481201171875,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,4.571121792196209e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2870788574219,290.2870788574219,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.0631717941578245e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.2870788574219,290.2870788574219,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,1.0631717941578245e-06,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.3500061035156,290.3500061035156,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,6.026439223205671e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,0.0,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0,290.5050354003906,294.1499938964844,290.3500061035156,290.3500061035156,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.89834528475736e-13,-1.5625072848573494e-17,6.8985014098702e-13,5.6814704443896094e-14,0.0,0.6499999761581421,0.0,0.0,60.0,6.026439223205671e-07,-0.0,-0.0,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,2.3063407184054092e-08,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,2.4286880062618372e-08,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,1.793820736395446e-08,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,2.4286880062618372e-08,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,1.152067312659711e-07,290.5049743652344,294.1499938964844,290.4269714355469,290.416015625,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.457657615195785e-07,3.073758153386563e-13,2.457654488807748e-07,-5.623726906378579e-07,0.0,0.6499999761581421,0.0,-1.3843236956745386e-06,60.0,-5.672201223205775e-05,-0.0,-4.118155604937793e-15,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,2.3063407184054092e-08,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,2.4286880062618372e-08,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,1.793820736395446e-08,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,2.4286880062618372e-08,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,1.152067312659711e-07,290.5049743652344,294.1499938964844,290.4269714355469,290.416015625,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.457657615195785e-07,3.073758153386563e-13,2.457654488807748e-07,-5.623726906378579e-07,0.0,0.6499999761581421,0.0,-1.3843236956745386e-06,60.0,-5.672201223205775e-05,-0.0,-4.118155604937793e-15,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,1.63023301524845e-07,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,1.716714024269095e-07,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,1.267959106598937e-07,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,1.716714024269095e-07,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,8.143368290802755e-07,290.5049743652344,294.1499938964844,290.51025390625,290.48712158203125,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7375133438690682e-06,2.173134719049563e-12,1.7375110701323138e-06,-3.9756450860295445e-06,0.0,0.6499999761581421,0.0,-9.786876034922898e-06,60.0,0.0004046526446472,-0.0,-2.057572726565579e-13,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,1.63023301524845e-07,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,1.716714024269095e-07,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,1.267959106598937e-07,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,1.716714024269095e-07,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,8.143368290802755e-07,290.5049743652344,294.1499938964844,290.51025390625,290.48712158203125,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7375133438690682e-06,2.173134719049563e-12,1.7375110701323138e-06,-3.9756450860295445e-06,0.0,0.6499999761581421,0.0,-9.786876034922898e-06,60.0,0.0004046526446472,-0.0,-2.057572726565579e-13,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,3.944248589959898e-07,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,4.1534838146617403e-07,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,3.06774893488182e-07,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,4.1534838146617403e-07,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,1.970237917703344e-06,290.5049743652344,294.1499938964844,290.5541381835937,290.52447509765625,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.205659479339374e-06,5.2595831336044174e-12,4.2056544771185145e-06,-9.62185367825441e-06,0.0,0.6499999761581421,0.0,-2.368887362536043e-05,60.0,0.0012081529712304,-0.0,-1.2044376997491502e-12,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
