time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903160,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,6.5810991145554e-07,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,6.930214340172824e-07,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,5.118632770972908e-07,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,6.930214340172824e-07,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,3.28740202348854e-06,290.5049743652344,294.1499938964844,290.5994567871094,290.5629272460937,294.795654296875,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.016830750217196e-06,8.775314676301438e-12,7.016821655270178e-06,-1.605363650014624e-05,0.0,0.6499999761581421,0.0,-3.952319093514234e-05,60.0,0.0021393469069153,-0.0,-3.3531474038367426e-12,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,2.0856257378909504e-06,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,2.1962644041195745e-06,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,1.6221533769567031e-06,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,2.1962644041195745e-06,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,1.0418153578939382e-05,290.505126953125,294.1499938964844,290.69415283203125,290.64306640625,294.7953491210937,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.222426155640278e-05,2.7797099691473367e-11,2.2224234271561727e-05,-5.0854781875386834e-05,0.0,0.6499999761581421,0.0,-0.0001251829817192,60.0,0.008871748112142,-0.0,-3.3676623989453696e-11,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,2.0856257378909504e-06,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,2.1962644041195745e-06,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,1.6221533769567031e-06,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,2.1962644041195745e-06,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,1.0418153578939382e-05,290.505126953125,294.1499938964844,290.69415283203125,290.64306640625,294.7953491210937,294.1036071777344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.222426155640278e-05,2.7797099691473367e-11,2.2224234271561727e-05,-5.0854781875386834e-05,0.0,0.6499999761581421,0.0,-0.0001251829817192,60.0,0.008871748112142,-0.0,-3.3676623989453696e-11,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,4.815451575268526e-06,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,5.070902716397541e-06,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,3.7453514778462704e-06,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,5.070902716397541e-06,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,2.4054226742009632e-05,290.50567626953125,294.1499938964844,290.7939453125,290.72711181640625,294.79412841796875,294.103515625,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.13133272761479e-05,6.418027220789213e-11,5.1313261792529374e-05,-0.0001174178178189,0.0,0.6499999761581421,0.0,-0.0002890333998948,60.0,0.0251685604453086,-0.0,-1.7952703212920082e-10,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,4.815451575268526e-06,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,5.070902716397541e-06,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,3.7453514778462704e-06,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,5.070902716397541e-06,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,2.4054226742009632e-05,290.50567626953125,294.1499938964844,290.7939453125,290.72711181640625,294.79412841796875,294.103515625,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.13133272761479e-05,6.418027220789213e-11,5.1313261792529374e-05,-0.0001174178178189,0.0,0.6499999761581421,0.0,-0.0002890333998948,60.0,0.0251685604453086,-0.0,-1.7952703212920082e-10,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,8.786400030658115e-06,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.252503332390916e-06,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,6.833867246314185e-06,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.252503332390916e-06,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,4.388998058857396e-05,290.5068054199219,294.1499938964844,290.8984375,290.8146667480469,294.7911071777344,294.1026306152344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.362794662592933e-05,1.1710532543673935e-10,9.36278302106075e-05,-0.0002142441517207,0.0,0.6499999761581421,0.0,-0.0005273796850815,60.0,0.0526373982429504,-0.0,-5.97692395576388e-10,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,8.786400030658115e-06,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.252503332390916e-06,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,6.833867246314185e-06,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.252503332390916e-06,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,4.388998058857396e-05,290.5068054199219,294.1499938964844,290.8984375,290.8146667480469,294.7911071777344,294.1026306152344,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.362794662592933e-05,1.1710532543673935e-10,9.36278302106075e-05,-0.0002142441517207,0.0,0.6499999761581421,0.0,-0.0005273796850815,60.0,0.0526373982429504,-0.0,-5.97692395576388e-10,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,1.459876602893928e-05,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,1.5373203495983034e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,1.1354596608725842e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,1.5373203495983034e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,7.292400550795719e-05,290.5086364746094,294.1499938964844,291.0072326660156,290.90533447265625,294.7841186523437,294.0984802246094,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555645430926,1.945726357810429e-10,0.0001555643393658,-0.0003559705510269,0.0,0.6499999761581421,0.0,-0.0008762510260567,60.0,0.097507432103157,-0.0,-1.650015235554747e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,1.459876602893928e-05,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,1.5373203495983034e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,1.1354596608725842e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,1.5373203495983034e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,7.292400550795719e-05,290.5086364746094,294.1499938964844,291.0072326660156,290.90533447265625,294.7841186523437,294.0984802246094,289.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555645430926,1.945726357810429e-10,0.0001555643393658,-0.0003559705510269,0.0,0.6499999761581421,0.0,-0.0008762510260567,60.0,0.097507432103157,-0.0,-1.650015235554747e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,1.770172457327135e-05,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,1.864076875790488e-05,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,1.3768008102488238e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,1.864076875790488e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,8.84239561855793e-05,290.5095520019531,294.1499938964844,291.0630798339844,290.95172119140625,294.7806091308594,294.0961608886719,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001871267304522,2.3442361940517737e-10,0.0001871264976216,-0.0004291772493161,0.0,0.6499999761581421,0.0,-0.0010542616946622,60.0,0.135214552283287,-0.0,-2.4259774189516747e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,2.158556344511453e-05,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,2.273063910251949e-05,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,1.678877197264228e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,2.273063910251949e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0001078245768439,290.5111389160156,294.1499938964844,291.119873046875,290.9987487792969,294.7754821777344,294.0940856933594,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300154446857,2.876923976824486e-10,0.0002300151536474,-0.0005263331695459,0.0,0.6499999761581421,0.0,-0.0012956124264746,60.0,0.2594176828861236,-0.0,-3.6073006803860604e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,3.076424400205724e-05,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,3.239623401896097e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,2.392774695181288e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,3.239623401896097e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0001536740892333,290.51287841796875,294.1499938964844,291.2359619140625,291.0944519042969,294.7597351074219,294.0785522460937,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231172740925,4.0531239475782844e-10,0.0003231168666388,-0.0007424562936648,0.0,0.6499999761581421,0.0,-0.0018207491375505,60.0,1.3298970460891724,-0.0,-7.327365825204879e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,3.076424400205724e-05,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,3.239623401896097e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,2.392774695181288e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,3.239623401896097e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0001536740892333,290.51287841796875,294.1499938964844,291.2359619140625,291.0944519042969,294.7597351074219,294.0785522460937,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231172740925,4.0531239475782844e-10,0.0003231168666388,-0.0007424562936648,0.0,0.6499999761581421,0.0,-0.0018207491375505,60.0,1.3298970460891724,-0.0,-7.327365825204879e-09,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,3.966212170780637e-05,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,4.176612856099382e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,3.084831769228913e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,4.176612856099382e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.000198120920686,290.5118408203125,294.1499938964844,291.3551330566406,291.1921081542969,294.7378234863281,294.0555419921875,289.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004226401506457,5.286181492536457e-10,0.0004226396267767,-0.0009671063744463,0.0,0.6499999761581421,0.0,-0.0023806164972484,60.0,0.4604881107807159,-0.0,-1.217886946847102e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,3.966212170780637e-05,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,4.176612856099382e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,3.084831769228913e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,4.176612856099382e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.000198120920686,290.5118408203125,294.1499938964844,291.3551330566406,291.1921081542969,294.7378234863281,294.0555419921875,289.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004226401506457,5.286181492536457e-10,0.0004226396267767,-0.0009671063744463,0.0,0.6499999761581421,0.0,-0.0023806164972484,60.0,0.4604881107807159,-0.0,-1.217886946847102e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,7.924406963866204e-05,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,8.344782690983266e-05,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,6.16342804278247e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,8.344782690983266e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0003958413435611,290.5102844238281,294.1499938964844,291.4769287109375,291.2912902832031,294.7060852050781,294.02264404296875,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005417545326054,6.699701904366862e-10,0.0005417538341134,-0.0012196085881441,0.0,0.6499999761581421,0.0,-0.0030602412298321,60.0,0.6900508403778076,-0.0,-4.8616993097994055e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,7.924406963866204e-05,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,8.344782690983266e-05,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,6.16342804278247e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,8.344782690983266e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0003958413435611,290.5102844238281,294.1499938964844,291.4769287109375,291.2912902832031,294.7060852050781,294.02264404296875,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005417545326054,6.699701904366862e-10,0.0005417538341134,-0.0012196085881441,0.0,0.6499999761581421,0.0,-0.0030602412298321,60.0,0.6900508403778076,-0.0,-4.8616993097994055e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.001870785141364e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.479404252488166e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,7.001455378485844e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,9.479404252488166e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0004496629990171,290.54022216796875,294.1499938964844,291.6009521484375,291.3916015625,294.66925048828125,293.98455810546875,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007292611990123,8.683731511638371e-10,0.0007292603258974,-0.0015537057770416,0.0,0.6499999761581421,0.0,-0.0040971711277961,60.0,1.191571831703186,-0.0,-6.273631214526176e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.001870785141364e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.479404252488166e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,7.001455378485844e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091979980469,0.0,0.0,9.479404252488166e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0004496629990171,290.54022216796875,294.1499938964844,291.6009521484375,291.3916015625,294.66925048828125,293.98455810546875,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007292611990123,8.683731511638371e-10,0.0007292603258974,-0.0015537057770416,0.0,0.6499999761581421,0.0,-0.0040971711277961,60.0,1.191571831703186,-0.0,-6.273631214526176e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.009913628688082e-05,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.487872739555314e-05,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,7.007710519246757e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.487872739555314e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0004500647191889,290.5842590332031,294.1499938964844,291.6636962890625,291.4420471191406,294.6422424316406,293.9513244628906,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006793536012992,9.176124859955335e-10,0.0006793526699766,-0.001733063836582,0.0,0.6499999761581421,0.0,-0.0038686031475663,60.0,1.245598554611206,-0.0,-6.2848322102127e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.005515312310308e-05,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,9.483241592533886e-05,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,7.00429009157233e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,9.483241592533886e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0004498450143728,290.5787658691406,294.1499938964844,291.726806640625,291.4926452636719,294.6169128417969,293.9303894042969,289.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667851845733,1.151112094532891e-09,0.0009667840204201,-0.0020595050882548,0.0,0.6499999761581421,0.0,-0.0054191118106245,60.0,1.7140105962753296,-0.0,-6.27869169989026e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,9.026063344208524e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.504880290478468e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,7.020271732471883e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,9.504880290478468e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0004508714482653,290.5707397460937,294.1499938964844,291.8540954589844,291.5940246582031,294.5734558105469,293.8705444335937,289.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618223994038,1.3998278092230976e-09,0.00096182100242,-0.0027183403726667,0.0,0.6499999761581421,0.0,-0.0055067730136215,60.0,2.1828432083129883,-0.0,-6.307359967649975e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,9.026063344208524e-05,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.504880290478468e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,7.020271732471883e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,9.504880290478468e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0004508714482653,290.5707397460937,294.1499938964844,291.8540954589844,291.5940246582031,294.5734558105469,293.8705444335937,289.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618223994038,1.3998278092230976e-09,0.00096182100242,-0.0027183403726667,0.0,0.6499999761581421,0.0,-0.0055067730136215,60.0,2.1828432083129883,-0.0,-6.307359967649975e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.041700832312928e-05,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.521346510155126e-05,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,7.032434223219752e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.521346510155126e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,0.0004516525368671,290.51617431640625,294.1499938964844,291.9823913574219,291.69537353515625,294.500244140625,293.7913818359375,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841838179156,1.915781089323332e-09,0.0012841818388551,-0.003752413438633,0.0,0.6499999761581421,0.0,-0.00736077548936,60.0,2.699052095413208,-0.0,-6.329223367629312e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.041700832312928e-05,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.521346510155126e-05,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,7.032434223219752e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.521346510155126e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,0.0004516525368671,290.51617431640625,294.1499938964844,291.9823913574219,291.69537353515625,294.500244140625,293.7913818359375,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841838179156,1.915781089323332e-09,0.0012841818388551,-0.003752413438633,0.0,0.6499999761581421,0.0,-0.00736077548936,60.0,2.699052095413208,-0.0,-6.329223367629312e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.09049340407364e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.572727867634968e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,7.07038416294381e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.572727867634968e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0004540898371487,290.5084228515625,294.1499938964844,292.1112670898437,291.7962646484375,294.4895324707031,293.6813659667969,289.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666451951488,2.2003274757764757e-09,0.0009666429832577,-0.0048180008307099,0.0,0.6499999761581421,0.0,-0.0058934460394084,60.0,2.3646721839904785,-0.0,-6.397701213245456e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.09049340407364e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.572727867634968e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,7.07038416294381e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.572727867634968e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0004540898371487,290.5084228515625,294.1499938964844,292.1112670898437,291.7962646484375,294.4895324707031,293.6813659667969,289.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666451951488,2.2003274757764757e-09,0.0009666429832577,-0.0048180008307099,0.0,0.6499999761581421,0.0,-0.0058934460394084,60.0,2.3646721839904785,-0.0,-6.397701213245456e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,9.132772538578138e-05,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.617249452276155e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871337890625,0.0,0.0,7.103267853381112e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.617249452276155e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0004562017566058,290.5007629394531,294.1499938964844,292.2403564453125,291.8963623046875,294.45098876953125,293.5578918457031,289.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731734171509,2.7289976944899763e-09,0.0009731706813909,-0.0062012942507863,0.0,0.6499999761581421,0.0,-0.006165619008243,60.0,2.7947943210601807,-0.0,-6.457333512344121e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,9.132772538578138e-05,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.617249452276155e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871337890625,0.0,0.0,7.103267853381112e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,9.617249452276155e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0004562017566058,290.5007629394531,294.1499938964844,292.2403564453125,291.8963623046875,294.45098876953125,293.5578918457031,289.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731734171509,2.7289976944899763e-09,0.0009731706813909,-0.0062012942507863,0.0,0.6499999761581421,0.0,-0.006165619008243,60.0,2.7947943210601807,-0.0,-6.457333512344121e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.15624332264997e-05,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,9.641965152695776e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,7.121522503439337e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,9.641965152695776e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0004573741462081,290.4969787597656,294.1499938964844,292.3048400878906,291.9459533691406,294.43341064453125,293.49078369140625,289.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756872314028,3.0213780366494802e-09,0.0009756842628121,-0.0069674048572778,0.0,0.6499999761581421,0.0,-0.0063106319867074,60.0,2.933827638626098,-0.0,-6.490557780125529e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.179494372801857e-05,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,9.666449477663264e-05,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,7.13960689608939e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,9.666449477663264e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0004585355927702,290.4931640625,294.1499938964844,292.3692321777344,291.9952087402344,294.4156494140625,293.4214782714844,289.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781646076589,3.311010576823037e-09,0.0009781613480299,-0.0077263158746063,0.0,0.6499999761581421,0.0,-0.0064542177133262,60.0,3.07266616821289,-0.0,-6.523555384774228e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.22251128940843e-05,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,9.71174958976917e-05,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.173064659582451e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.71174958976917e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0004606843867804,290.4857177734375,294.1499938964844,292.4974670410156,292.09246826171875,294.38385009765625,293.30694580078125,289.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827469475567,3.846860607836788e-09,0.0009827431058511,-0.0091303456574678,0.0,0.6499999761581421,0.0,-0.0067198602482676,60.0,3.294813394546509,-0.0,-6.58482406379335e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.22251128940843e-05,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,9.71174958976917e-05,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.173064659582451e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.71174958976917e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0004606843867804,290.4857177734375,294.1499938964844,292.4974670410156,292.09246826171875,294.38385009765625,293.30694580078125,289.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827469475567,3.846860607836788e-09,0.0009827431058511,-0.0091303456574678,0.0,0.6499999761581421,0.0,-0.0067198602482676,60.0,3.294813394546509,-0.0,-6.58482406379335e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,9.256815974367782e-05,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.747873991727828e-05,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,7.199746323749423e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,9.747873991727828e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,0.0004623979621101,290.4783020019531,294.1499938964844,292.62469482421875,292.187744140625,294.3539123535156,293.2172241210937,289.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986406696029,4.274156140127161e-09,0.000986402388662,-0.0102498969063162,0.0,0.6499999761581421,0.0,-0.0069317165762186,60.0,3.5039610862731934,-0.0,-6.633885618612112e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,9.256815974367782e-05,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.747873991727828e-05,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,7.199746323749423e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,9.747873991727828e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,0.0004623979621101,290.4783020019531,294.1499938964844,292.62469482421875,292.187744140625,294.3539123535156,293.2172241210937,289.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986406696029,4.274156140127161e-09,0.000986402388662,-0.0102498969063162,0.0,0.6499999761581421,0.0,-0.0069317165762186,60.0,3.5039610862731934,-0.0,-6.633885618612112e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,9.279542427975684e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.7718060715124e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.21742253517732e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,9.7718060715124e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0004635332152247,290.4709777832031,294.1499938964844,292.7504577636719,292.2806701660156,294.32598876953125,293.14581298828125,289.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888225467875,4.557180410813544e-09,0.0009888178901746,-0.010991433635354,0.0,0.6499999761581421,0.0,-0.0070720007643103,60.0,3.699398040771485,-0.0,-6.666483187700578e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,9.279542427975684e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.7718060715124e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,7.21742253517732e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,9.7718060715124e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0004635332152247,290.4709777832031,294.1499938964844,292.7504577636719,292.2806701660156,294.32598876953125,293.14581298828125,289.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888225467875,4.557180410813544e-09,0.0009888178901746,-0.010991433635354,0.0,0.6499999761581421,0.0,-0.0070720007643103,60.0,3.699398040771485,-0.0,-6.666483187700578e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,9.292988397646695e-05,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,9.785965085029602e-05,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,7.227880269056186e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,9.785965085029602e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,0.0004642048443201,290.4637756347656,294.1499938964844,292.8743591308594,292.3708190917969,294.3017272949219,293.1122741699219,289.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990254106,4.724574509396007e-09,0.0009902494493871,-0.0114300036802887,0.0,0.6499999761581421,0.0,-0.0071549857966601,60.0,3.880148410797119,-0.0,-6.685800002514952e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
