time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905440,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,9.292988397646695e-05,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,9.785965085029602e-05,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,7.227880269056186e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,9.785965085029602e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,0.0004642048443201,290.4637756347656,294.1499938964844,292.8743591308594,292.3708190917969,294.3017272949219,293.1122741699219,289.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990254106,4.724574509396007e-09,0.0009902494493871,-0.0114300036802887,0.0,0.6499999761581421,0.0,-0.0071549857966601,60.0,3.880148410797119,-0.0,-6.685800002514952e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,299.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.299243538407608e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,9.792552009457722e-05,299.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,7.23274570191279e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.792552009457722e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,0.0004645173030439,290.460205078125,294.1499938964844,292.9354858398437,292.41473388671875,294.2896728515625,293.099365234375,289.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909227956086,4.802446884610845e-09,0.0009909179061651,-0.0116340229287743,0.0,0.6499999761581421,0.0,-0.0071936035528779,60.0,3.9703543186187744,-0.0,-6.694795473549675e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,9.302107355324551e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,9.7955678938888e-05,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,7.234972872538492e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,9.7955678938888e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,0.0004646603483706,290.4566345214844,294.1499938964844,292.9960021972656,292.45782470703125,294.2781066894531,293.08843994140625,289.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912247769534,4.838056621991882e-09,0.0009912200039252,-0.0117273200303316,0.0,0.6499999761581421,0.0,-0.0072112446650862,60.0,4.057689666748047,-0.0,-6.698911647617933e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,9.30454843910411e-05,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,9.798137762118132e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,7.236871169880033e-05,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,9.798137762118132e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0004647822643164,290.4514465332031,294.1499938964844,293.0834655761719,292.5193786621094,294.2622985839844,293.0834655761719,289.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914843831211,4.868365266474939e-09,0.0009914794936776,-0.0118067264556884,0.0,0.6499999761581421,0.0,-0.0072262720204889,60.0,4.1809821128845215,-0.0,-6.702415333847966e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,9.30501555558294e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.798630344448612e-05,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,7.237234967760742e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,9.798630344448612e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0004648056055884,290.4495544433594,294.1499938964844,293.114990234375,292.5413513183594,294.2568664550781,293.0848999023437,289.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874154413414544e-09,0.0009915290866047,-0.0118218939751386,0.0,0.6499999761581421,0.0,-0.0072291418910026,60.0,4.224699974060059,-0.0,-6.703084665105052e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,9.30626192712225e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,9.799942199606448e-05,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,7.238204125314951e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,9.799942199606448e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0004648678586818,290.4425964355469,294.1499938964844,293.2309265136719,292.6209716796875,294.2380065917969,293.1019897460937,289.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889545657249528e-09,0.0009916606359183,-0.0118622174486517,0.0,0.6499999761581421,0.0,-0.0072367722168564,60.0,4.383539199829102,-0.0,-6.704864574658131e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,9.30626192712225e-05,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,9.799942199606448e-05,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,7.238204125314951e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,9.799942199606448e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,0.0004648678586818,290.4425964355469,294.1499938964844,293.2309265136719,292.6209716796875,294.2380065917969,293.1019897460937,289.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889545657249528e-09,0.0009916606359183,-0.0118622174486517,0.0,0.6499999761581421,0.0,-0.0072367722168564,60.0,4.383539199829102,-0.0,-6.704864574658131e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.308176959166305e-05,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,9.8019590950571e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,7.239693513838574e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60498046875,0.0,0.0,9.8019590950571e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0004649635229725,290.4357604980469,294.1499938964844,293.34332275390625,292.69635009765625,294.22149658203125,293.1360778808594,289.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.6499999761581421,0.0,-0.0072485352866351,60.0,4.535003185272217,-0.0,-6.707608690703637e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.308176959166305e-05,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,9.8019590950571e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,7.239693513838574e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60498046875,0.0,0.0,9.8019590950571e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,0.0004649635229725,290.4357604980469,294.1499938964844,293.34332275390625,292.69635009765625,294.22149658203125,293.1360778808594,289.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913274231910236e-09,0.0009918635478243,-0.0119243841618299,0.0,0.6499999761581421,0.0,-0.0072485352866351,60.0,4.535003185272217,-0.0,-6.707608690703637e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,9.311829489888623e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,9.805805166251956e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,7.242534047691151e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,9.805805166251956e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.000465145916678,290.42901611328125,294.1499938964844,293.4518737792969,292.76708984375,294.2071838378906,293.1838684082031,289.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586454942129884e-09,0.0009922514436766,-0.0120432525873184,0.0,0.6499999761581421,0.0,-0.0072710271924734,60.0,4.679397106170654,-0.0,-6.712858180435434e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,9.311829489888623e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,9.805805166251956e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,7.242534047691151e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,9.805805166251956e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.000465145916678,290.42901611328125,294.1499938964844,293.4518737792969,292.76708984375,294.2071838378906,293.1838684082031,289.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586454942129884e-09,0.0009922514436766,-0.0120432525873184,0.0,0.6499999761581421,0.0,-0.0072710271924734,60.0,4.679397106170654,-0.0,-6.712858180435434e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.314345516031608e-05,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.808455070015044e-05,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,7.244491280289367e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,9.808455070015044e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0004652716161217,290.4256896972656,294.1499938964844,293.5045471191406,292.80059814453125,294.2008361816406,293.21221923828125,289.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989933799492974e-09,0.0009925189660862,-0.0121252248063683,0.0,0.6499999761581421,0.0,-0.0072865383699536,60.0,4.748754024505615,-0.0,-6.716479106216866e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.317223157268018e-05,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,9.811484778765588e-05,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,7.24672936485149e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,9.811484778765588e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0004654153599403,290.42236328125,294.1499938964844,293.5560913085937,292.83282470703125,294.1950378417969,293.2429504394531,289.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928300278261,5.025719840290321e-09,0.0009928249055519,-0.0122189810499548,0.0,0.6499999761581421,0.0,-0.0073042786680161,60.0,4.81625509262085,-0.0,-6.720621570366347e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,9.320852404925972e-05,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.81530683930032e-05,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,7.249551708810031e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,9.81530683930032e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0004655966185964,290.418701171875,294.1499938964844,293.6124267578125,292.8673095703125,294.1891174316406,293.2799072265625,289.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.0708632848284205e-09,0.0009932109387591,-0.0123372515663504,0.0,0.6499999761581421,0.0,-0.0073266583494842,60.0,4.889532566070557,-0.0,-6.72584974381607e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,9.32397015276365e-05,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,9.81858975137584e-05,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60009765625,0.0,0.0,7.251976785482839e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.81858975137584e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0004657523531932,290.41583251953125,294.1499938964844,293.6556091308594,292.8931884765625,294.184814453125,293.31036376953125,289.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096518127735635e-09,0.000993542606011,-0.0124388728290796,0.0,0.6499999761581421,0.0,-0.0073458873666822,60.0,4.945446968078613,-0.0,-6.730343216077017e-08,0.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,299.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.0,0.050000000745058,9.332042100140824e-05,299.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.050000000745058,9.82709025265649e-05,299.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.050000000745058,7.258255209308118e-05,299.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.050000000745058,9.82709025265649e-05,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.050000000745058,0.0004661555576603,290.40936279296875,285.4460144042969,293.75,292.9478454589844,294.17645263671875,293.3844299316406,290.0007629394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210101239327969e-09,0.0009944015182554,-0.0127020357176661,0.0,0.6499999761581421,0.0,-0.0073956842534244,60.0,5.065860748291016,-0.0,-6.741986879887919e-08,1.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,299.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.0,0.050000000745058,9.332042100140824e-05,299.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.050000000745058,9.82709025265649e-05,299.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.050000000745058,7.258255209308118e-05,299.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.050000000745058,9.82709025265649e-05,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.050000000745058,0.0004661555576603,290.40936279296875,285.4460144042969,293.75,292.9478454589844,294.17645263671875,293.3844299316406,290.0007629394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210101239327969e-09,0.0009944015182554,-0.0127020357176661,0.0,0.6499999761581421,0.0,-0.0073956842534244,60.0,5.065860748291016,-0.0,-6.741986879887919e-08,1.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,299.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1501770019531,0.6333520412445068,0.050000000745058,0.0407559648156166,299.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.151611328125,0.6333520412445068,0.050000000745058,0.0429179929196834,299.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.6333520412445068,0.050000000745058,0.0316990837454795,299.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.6333520412445068,0.050000000745058,0.0429179929196834,298.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.6333520412445068,0.050000000745058,0.2035845518112182,290.0769958496094,285.3891296386719,293.7958679199219,292.9736328125,297.1774597167969,297.9425964355469,290.135498046875,1.0,0.1097039878368377,0.0483737885951995,0.0483737885951995,1.0,1.0,-0.4342457354068756,3.330934850964695e-05,0.4342124164104461,-0.1309159249067306,0.0,0.6499999761581421,0.0,10.211265563964844,60.0,926.4124145507812,0.0,12.253495216369627,1.0,283.5216369628906,289.5219116210937,295.4189758300781,297.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.7016546159698455e-21,2.3508273079849227e-21,2.3508273079849227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,299.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.522705078125,0.6316019296646118,0.050000000745058,0.0452432706952095,299.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52276611328125,0.6316019296646118,0.050000000745058,0.0476433411240577,299.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5228576660156,0.6316019296646118,0.050000000745058,0.0351892113685607,298.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5226745605469,0.6316019296646118,0.050000000745058,0.0476433411240577,298.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5225830078125,0.6316019296646118,0.050000000745058,0.225999504327774,290.58819580078125,285.3322448730469,293.8417358398437,292.99932861328125,297.6273498535156,299.165283203125,291.0970153808594,1.0,0.1210877448320388,0.0967475771903991,0.0967475771903991,1.0,1.0,-0.4820739328861236,0.0015543590998277,0.4805195927619934,-0.1405774652957916,1.0,0.6499999761581421,0.0,12.496414184570312,60.0,1926.653076171875,0.0,16.682018280029297,1.0,283.5229187011719,289.5360717773437,295.4188842773437,297.2374267578125,293.1499938964844,293.1499938964844,283.1499938964844,16.76931381225586,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0325344167649745,0.0325351580977439,2.3053947018070178e-07,0.4279787540435791,0.4279744625091553,4.312009423301788e-06,0.0,0.0,-0.0,329.4536437988281,0.0,0.1895351111888885,40.47055435180664,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906580,299.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0456799902021884,299.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0481032319366931,299.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0355288833379745,298.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0481032319366931,298.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.2281810194253921,288.56256103515625,285.2183837890625,293.9335632324219,293.0505065917969,297.6213073730469,299.1660461425781,287.7577819824219,1.0,0.1405958831310272,0.1934951543807983,0.1934951543807983,1.0,1.0,-0.4867293834686279,0.022564198821783,0.4641651809215545,-0.1204925924539566,1.0,0.6499999761581421,0.0,20.01837921142578,60.0,12044.328125,0.0,23.188257217407227,1.0,283.4320373535156,287.5291748046875,297.504638671875,298.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,5949.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369897305965423,1.0,0.0,0.0,0.8797436952590942,0.8797458410263062,5.192545415866334e-08,4.265454292297363,4.265444755554199,9.789938303583767e-06,0.0,0.0,-0.0,5581.82080078125,0.0,28.579803466796875,1895.3731689453125,0.0,174.30885314941406,0.2447773814201355,1.0,0.0,3.0,1.0,0.0
17906640,299.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0456799902021884,299.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0481032319366931,299.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0355288833379745,298.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.0481032319366931,298.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.5711027383804321,0.050000000745058,0.2281810194253921,288.56256103515625,285.2183837890625,293.9335632324219,293.0505065917969,297.6213073730469,299.1660461425781,287.7577819824219,1.0,0.1405958831310272,0.1934951543807983,0.1934951543807983,1.0,1.0,-0.4867293834686279,0.022564198821783,0.4641651809215545,-0.1204925924539566,1.0,0.6499999761581421,0.0,20.01837921142578,60.0,12044.328125,0.0,23.188257217407227,1.0,283.4320373535156,287.5291748046875,297.504638671875,298.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,5949.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369897305965423,1.0,0.0,0.0,0.8797436952590942,0.8797458410263062,5.192545415866334e-08,4.265454292297363,4.265444755554199,9.789938303583767e-06,0.0,0.0,-0.0,5581.82080078125,0.0,28.579803466796875,1895.3731689453125,0.0,174.30885314941406,0.2447773814201355,1.0,0.0,3.0,1.0,0.0
17906700,299.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.5493649244308472,0.050000000745058,0.0458170473575592,299.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.5493649244308472,0.050000000745058,0.0482475571334362,299.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.5493649244308472,0.050000000745058,0.0356354787945747,298.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.5493649244308472,0.050000000745058,0.0482475571334362,298.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.5493649244308472,0.050000000745058,0.2288656234741211,287.2214050292969,285.1614074707031,293.9794921875,293.075927734375,297.60955810546875,299.1281433105469,286.7282409667969,1.0,0.1489888280630111,0.2418689429759979,0.2418689429759979,1.0,1.0,-0.4881898164749145,0.0336305983364582,0.4545592069625854,-0.1096859574317932,1.0,0.6499999761581421,0.0,23.682865142822266,60.0,12057.90234375,0.0,26.33651351928711,1.0,283.3251647949219,286.49920654296875,297.27935791015625,298.5370483398437,293.1499938964844,293.1499938964844,283.1499938964844,8158.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446744292974472,1.0,0.0,0.0,1.030181884765625,1.0301847457885742,7.082580566475374e-08,4.2659101486206055,4.265900611877441,9.78604657575488e-06,0.0,0.0,-0.0,5448.45458984375,0.0,45.67351150512695,1895.4351806640625,0.0,367.6078186035156,0.2840359210968017,1.0,0.0,3.0,1.0,0.0
17906760,299.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.5325716733932495,0.050000000745058,0.0459482222795486,299.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.5325716733932495,0.050000000745058,0.0483856908977031,299.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.5325716733932495,0.050000000745058,0.035737507045269,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.5325716733932495,0.050000000745058,0.0483856908977031,298.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.5325716733932495,0.050000000745058,0.2295208871364593,286.4223327636719,285.1044311523437,294.02545166015625,293.10125732421875,297.5958557128906,299.0895080566406,286.14215087890625,1.0,0.1565398871898651,0.3934951722621918,0.3934951722621918,0.800000011920929,1.0,-0.4895882904529571,0.0939518436789512,0.3956364393234253,-0.0498332269489765,1.0,0.6499999761581421,0.0,27.199752807617188,60.0,11960.48828125,0.0,29.362977981567383,1.0,283.2518920898437,285.9276428222656,296.8771667480469,298.1573181152344,293.1499938964844,293.1499938964844,283.1499938964844,10144.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025392174720764,1.0,0.0,0.0,1.1487739086151123,1.1487774848937988,8.805714202253513e-08,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5317.19140625,0.0,63.29042434692383,1895.43701171875,0.0,514.7726440429688,0.3151361048221588,1.0,0.0,3.0,1.0,0.0
17906820,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0461859479546546,298.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0486360266804695,299.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0359224043786525,298.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0486360266804695,298.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.2307083755731582,285.6850280761719,284.9904479980469,294.11737060546875,293.151611328125,295.95458984375,299.0184326171875,285.566162109375,1.0,0.1693634241819381,0.6967476010322571,0.6967476010322571,0.4000000059604645,1.0,-0.4921187162399292,0.3428704142570495,0.1492483019828796,0.1976469308137893,1.0,0.6499999761581421,0.0,33.592281341552734,60.0,11743.42578125,0.0,34.926361083984375,1.0,283.1795654296875,285.3827514648437,296.223876953125,297.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,13246.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097939372062683,1.0,0.0,0.0,1.3127301931381226,1.312734842300415,1.1498583774027793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.2802734375,0.0,94.43952178955078,1895.4371337890625,0.0,537.8963623046875,0.3581009805202484,1.0,0.0,3.0,1.0,0.0
17906880,299.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0461859479546546,298.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0486360266804695,299.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0359224043786525,298.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.0486360266804695,298.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.5098176002502441,0.050000000745058,0.2307083755731582,285.6850280761719,284.9904479980469,294.11737060546875,293.151611328125,295.95458984375,299.0184326171875,285.566162109375,1.0,0.1693634241819381,0.6967476010322571,0.6967476010322571,0.4000000059604645,1.0,-0.4921187162399292,0.3428704142570495,0.1492483019828796,0.1976469308137893,1.0,0.6499999761581421,0.0,33.592281341552734,60.0,11743.42578125,0.0,34.926361083984375,1.0,283.1795654296875,285.3827514648437,296.223876953125,297.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,13246.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097939372062683,1.0,0.0,0.0,1.3127301931381226,1.312734842300415,1.1498583774027793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.2802734375,0.0,94.43952178955078,1895.4371337890625,0.0,537.8963623046875,0.3581009805202484,1.0,0.0,3.0,1.0,0.0
17906940,299.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0463885068893432,298.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0488493330776691,299.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0360799506306648,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0488493330776691,298.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.2317202091217041,285.273681640625,284.95001220703125,294.20928955078125,293.2015380859375,294.2272644042969,298.9593811035156,285.2047119140625,1.0,0.1795425415039062,1.0,1.0,0.0,1.0,-0.494279533624649,0.4942778646945953,1.6853633724167594e-06,0.3481152355670929,1.0,0.6499999761581421,0.0,39.03406524658203,60.0,11512.8759765625,-0.0,39.72969055175781,1.0,283.1575012207031,285.1354675292969,295.9749450683594,296.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,15247.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585380852222442,1.0,0.0,0.0,1.40837299823761,1.4083783626556396,1.3235147378054537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.91162109375,0.0,116.62203979492188,1895.4371337890625,0.0,394.71722412109375,0.3831098079681396,1.0,0.0,3.0,1.0,0.0
17907000,299.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0463885068893432,298.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0488493330776691,299.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0360799506306648,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.0488493330776691,298.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.495739072561264,0.050000000745058,0.2317202091217041,285.273681640625,284.95001220703125,294.20928955078125,293.2015380859375,294.2272644042969,298.9593811035156,285.2047119140625,1.0,0.1795425415039062,1.0,1.0,0.0,1.0,-0.494279533624649,0.4942778646945953,1.6853633724167594e-06,0.3481152355670929,1.0,0.6499999761581421,0.0,39.03406524658203,60.0,11512.8759765625,-0.0,39.72969055175781,1.0,283.1575012207031,285.1354675292969,295.9749450683594,296.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,15247.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585380852222442,1.0,0.0,0.0,1.40837299823761,1.4083783626556396,1.3235147378054537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.91162109375,0.0,116.62203979492188,1895.4371337890625,0.0,394.71722412109375,0.3831098079681396,1.0,0.0,3.0,1.0,0.0
17907060,298.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0465575791895389,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0490273721516132,298.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0362114496529102,298.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0490273721516132,298.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.2325647473335266,285.12030029296875,284.95001220703125,294.3012390136719,293.2509460449219,294.2909851074219,298.9129333496094,285.1074523925781,1.0,0.1875256299972534,1.0,1.0,0.0,1.0,-0.4960811734199524,0.4960808157920837,3.5247944651928265e-07,0.3497917354106903,1.0,0.6499999761581421,0.0,43.558536529541016,48.0,11586.9462890625,-0.0,43.74234771728516,1.0,283.1517944335937,285.05255126953125,296.0125427246094,296.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,16445.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073774516582489,1.0,0.0,0.0,1.4626455307006836,1.462651252746582,1.4274850457240973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22998046875,0.0,130.63058471679688,1895.4371337890625,0.0,288.8343200683594,0.3972824215888977,1.0,0.0,3.0,1.0,0.0
17907120,298.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0465575791895389,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0490273721516132,298.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0362114496529102,298.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.0490273721516132,298.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.4860142767429352,0.050000000745058,0.2325647473335266,285.12030029296875,284.95001220703125,294.3012390136719,293.2509460449219,294.2909851074219,298.9129333496094,285.1074523925781,1.0,0.1875256299972534,1.0,1.0,0.0,1.0,-0.4960811734199524,0.4960808157920837,3.5247944651928265e-07,0.3497917354106903,1.0,0.6499999761581421,0.0,43.558536529541016,48.0,11586.9462890625,-0.0,43.74234771728516,1.0,283.1517944335937,285.05255126953125,296.0125427246094,296.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,16445.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073774516582489,1.0,0.0,0.0,1.4626455307006836,1.462651252746582,1.4274850457240973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22998046875,0.0,130.63058471679688,1895.4371337890625,0.0,288.8343200683594,0.3972824215888977,1.0,0.0,3.0,1.0,0.0
17907180,298.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0465984158217906,298.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0490703769028186,298.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0362432152032852,298.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0490703769028186,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.2327687442302703,285.0888061523437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.8788146972656,285.0850524902344,1.0,0.1889181137084961,1.0,1.0,0.0,1.0,-0.496516615152359,0.4965162873268127,3.5291375866108865e-07,0.3504574596881866,1.0,0.6499999761581421,0.0,44.65407180786133,36.0,11673.9453125,-0.0,44.71812057495117,1.0,283.150390625,285.02252197265625,296.17333984375,297.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,17130.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818391859531402,1.0,0.0,0.0,1.4928115606307983,1.492817521095276,1.4869740994072345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.1806640625,0.0,138.88095092773438,1895.4371337890625,0.0,244.8534698486328,0.4051540195941925,1.0,0.0,3.0,1.0,0.0
17907240,298.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0465984158217906,298.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0490703769028186,298.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0362432152032852,298.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.0490703769028186,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.4837955832481384,0.050000000745058,0.2327687442302703,285.0888061523437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.8788146972656,285.0850524902344,1.0,0.1889181137084961,1.0,1.0,0.0,1.0,-0.496516615152359,0.4965162873268127,3.5291375866108865e-07,0.3504574596881866,1.0,0.6499999761581421,0.0,44.65407180786133,36.0,11673.9453125,-0.0,44.71812057495117,1.0,283.150390625,285.02252197265625,296.17333984375,297.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,17130.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818391859531402,1.0,0.0,0.0,1.4928115606307983,1.492817521095276,1.4869740994072345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.1806640625,0.0,138.88095092773438,1895.4371337890625,0.0,244.8534698486328,0.4051540195941925,1.0,0.0,3.0,1.0,0.0
17907300,298.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.7077159285545349,0.1975134909152984,0.1146954819560051,298.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.6362409591674805,0.1897286623716354,0.0886527523398399,298.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6783146858215332,0.1946512460708618,0.0791572481393814,298.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.506659746170044,0.050000000745058,0.0486789308488369,298.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.506659746170044,0.050000000745058,0.2309118956327438,285.0902099609375,284.95001220703125,294.4390563964844,293.3240661621094,294.4302673339844,298.8614501953125,285.149169921875,1.0,0.189886599779129,1.0,1.0,0.0,1.0,-0.6745955348014832,0.6745949983596802,5.174952661946008e-07,0.4825414419174194,1.0,0.6499999761581421,0.0,36.13932800292969,36.0,13610.373046875,-0.0,59.0012092590332,1.0,283.15020751953125,285.1101989746094,296.2569885253906,297.1337280273437,293.1499938964844,293.1499938964844,283.1499938964844,17348.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378625750541687,1.0,0.0,0.0,1.502276062965393,1.5022821426391602,1.5058888891417157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.4521484375,0.0,141.53927612304688,1895.4371337890625,0.0,239.5915985107422,0.4076232314109802,1.0,0.0,3.0,1.0,0.0
17907360,298.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.941370725631714,0.1904450356960296,0.1717380434274673,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.9286674857139589,0.1880905479192733,0.174600675702095,298.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.9383488297462464,0.1912724077701568,0.132456436753273,298.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7917677760124207,0.1807490885257721,0.1087180376052856,298.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.6053711175918579,0.1646286398172378,0.2303693443536758,285.7619323730469,284.95001220703125,294.4849853515625,293.3481750488281,294.4795837402344,298.73345947265625,286.0065002441406,1.0,0.1950186342000961,1.0,1.0,0.0,1.0,-0.9812902808189392,0.9812893867492676,8.925231327339134e-07,0.7301195859909058,1.0,0.6499999761581421,0.0,20.55536842346192,56.0,18743.501953125,-0.0,88.23723602294922,1.0,283.15008544921875,285.8880310058594,296.4149780273437,297.4604797363281,293.1499938964844,293.1499938964844,283.1499938964844,17515.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908365666866302,1.0,0.0,0.0,1.5094995498657229,1.5095056295394895,1.5204052772332949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.423828125,0.0,143.5908203125,1895.4371337890625,0.0,259.8739624023437,0.4095073044300079,1.0,0.0,3.0,1.0,0.0
17907420,298.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.9008023142814636,0.2003813087940216,0.1068047955632209,298.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.9008023142814636,0.19500532746315,0.1124705970287323,298.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.9008023142814636,0.2001859098672866,0.0830703973770141,298.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.9008023142814636,0.1844499111175537,0.1124706044793129,298.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771850585937,0.9008023142814636,0.1656477898359298,0.5335118770599365,286.6932678222656,284.95001220703125,294.5437316894531,293.3787841796875,294.5391845703125,298.66412353515625,286.7735900878906,1.0,0.2074792683124542,1.0,1.0,0.0,1.0,-1.1335254907608032,1.1335242986679075,1.1292103181403943e-06,0.8556137084960938,1.0,0.6499999761581421,0.0,15.965582847595217,56.0,21573.712890625,-0.0,114.30860137939452,1.0,283.1500244140625,286.4777526855469,296.7099609375,298.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,17669.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431154131889343,1.0,0.0,0.0,1.5161017179489136,1.5161079168319702,1.5337340641963237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.9228515625,0.0,145.48316955566406,1895.4371337890625,0.0,359.631591796875,0.4112291634082794,1.0,0.0,3.0,1.0,0.0
