time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907480,298.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.905944049358368,0.2060029804706573,0.1106488034129142,298.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.905944049358368,0.1992667913436889,0.1165185198187828,298.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.905944049358368,0.2050987184047699,0.0860601812601089,298.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.905944049358368,0.1866868883371353,0.1165185198187828,298.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.905944049358368,0.1661681681871414,0.5527136921882629,286.8916320800781,284.95001220703125,294.5767822265625,293.3959045410156,294.5723876953125,298.63995361328125,286.9317321777344,1.0,0.2153456062078476,1.0,1.0,0.0,1.0,-1.179603934288025,1.1796027421951294,1.2072739536961308e-06,0.8924785256385803,1.0,0.6499999761581421,0.0,16.84883689880371,76.0,22238.9609375,-0.0,127.3592300415039,1.0,283.1500244140625,286.6000061035156,296.8173828125,298.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17733.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795939922332763,1.0,0.0,0.0,1.5188463926315308,1.5188525915145874,1.539292355801081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.99560546875,0.0,146.27471923828125,1895.4371337890625,0.0,448.1307678222656,0.4119448959827423,1.0,0.0,3.0,1.0,0.0
17907540,298.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.2191381156444549,0.1209682002663612,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.210027813911438,0.1273853480815887,298.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.2166774272918701,0.0940863788127899,298.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.1931560337543487,0.1273853480815887,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26483154296875,0.9469230771064758,0.1682009398937225,0.6514377593994141,287.2716064453125,284.95001220703125,294.66845703125,293.4429931640625,294.66461181640625,298.56072998046875,287.31072998046875,1.0,0.2427395731210708,1.0,1.0,0.0,1.0,-1.3414117097854614,1.3414101600646973,1.5098682979441946e-06,1.0222012996673584,1.0,0.6499999761581421,0.0,19.982786178588867,96.0,24203.22265625,-0.0,183.8325958251953,1.0,283.1499938964844,286.8892517089844,296.82537841796875,298.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17853.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608887672424316,1.0,0.0,0.0,1.5239741802215576,1.5239804983139038,1.5497036542910794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.07861328125,0.0,147.7612762451172,1895.4371337890625,0.0,733.5023803710938,0.4132820665836334,1.0,0.0,3.0,1.0,0.0
17907600,298.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.2191381156444549,0.1209682002663612,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.210027813911438,0.1273853480815887,298.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.2166774272918701,0.0940863788127899,298.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2633361816406,0.9198850989341736,0.1931560337543487,0.1273853480815887,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26483154296875,0.9469230771064758,0.1682009398937225,0.6514377593994141,287.2716064453125,284.95001220703125,294.66845703125,293.4429931640625,294.66461181640625,298.56072998046875,287.31072998046875,1.0,0.2427395731210708,1.0,1.0,0.0,1.0,-1.3414117097854614,1.3414101600646973,1.5098682979441946e-06,1.0222012996673584,1.0,0.6499999761581421,0.0,19.982786178588867,96.0,24203.22265625,-0.0,183.8325958251953,1.0,283.1499938964844,286.8892517089844,296.82537841796875,298.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17853.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608887672424316,1.0,0.0,0.0,1.5239741802215576,1.5239804983139038,1.5497036542910794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.07861328125,0.0,147.7612762451172,1895.4371337890625,0.0,733.5023803710938,0.4132820665836334,1.0,0.0,3.0,1.0,0.0
17907660,298.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.2313059717416763,0.1350808888673782,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.2204699516296386,0.1422466784715652,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.227315753698349,0.1050629168748855,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.200593814253807,0.1422466784715652,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223815917969,0.9774070382118224,0.1690787523984909,0.7598261833190918,287.7283020019531,284.95001220703125,294.7600402832031,293.4894104003906,294.7567138671875,298.4858093261719,287.7662048339844,1.0,0.2778115272521972,1.0,1.0,0.0,1.0,-1.5492916107177734,1.5492897033691406,1.965516503332765e-06,1.1876540184020996,1.0,0.6499999761581421,0.0,24.60299301147461,116.0,26432.353515625,-0.0,275.5702514648437,1.0,283.1499938964844,287.22589111328125,296.71728515625,298.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17919.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055383086204529,1.0,0.0,0.0,1.5267881155014038,1.52679443359375,1.555431765609683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.01806640625,0.0,148.58128356933594,1895.4371337890625,0.0,960.0755004882812,0.4140157699584961,1.0,0.0,3.0,1.0,0.0
17907720,298.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.2313059717416763,0.1350808888673782,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.2204699516296386,0.1422466784715652,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.227315753698349,0.1050629168748855,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.937624216079712,0.200593814253807,0.1422466784715652,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223815917969,0.9774070382118224,0.1690787523984909,0.7598261833190918,287.7283020019531,284.95001220703125,294.7600402832031,293.4894104003906,294.7567138671875,298.4858093261719,287.7662048339844,1.0,0.2778115272521972,1.0,1.0,0.0,1.0,-1.5492916107177734,1.5492897033691406,1.965516503332765e-06,1.1876540184020996,1.0,0.6499999761581421,0.0,24.60299301147461,116.0,26432.353515625,-0.0,275.5702514648437,1.0,283.1499938964844,287.22589111328125,296.71728515625,298.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17919.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055383086204529,1.0,0.0,0.0,1.5267881155014038,1.52679443359375,1.555431765609683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.01806640625,0.0,148.58128356933594,1895.4371337890625,0.0,960.0755004882812,0.4140157699584961,1.0,0.0,3.0,1.0,0.0
17907780,298.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813659667969,0.9778356552124025,0.2376566678285598,0.1815065294504165,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813659667969,0.9778356552124025,0.2266097664833068,0.1911351233720779,298.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813659667969,0.9778356552124025,0.2332602888345718,0.1411717534065246,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820678710937,0.9802928566932678,0.2035955935716629,0.1927394568920135,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1783142089844,0.922244668006897,0.1720667630434036,0.7704862952232361,288.1861572265625,284.95001220703125,294.8514709472656,293.5350952148437,294.8486022949219,298.3749694824219,288.2187805175781,1.0,0.3186394274234772,1.0,1.0,0.0,1.0,-1.7740919589996338,1.7740894556045532,2.54603128269082e-06,1.3649895191192627,1.0,0.6499999761581421,0.0,32.68520736694336,136.0,28539.0625,-0.0,416.9054565429688,1.0,283.1499938964844,287.552734375,296.6729431152344,298.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17955.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316609382629395,1.0,0.0,0.0,1.5283347368240356,1.5283409357070925,1.558584585836798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.42724609375,0.0,149.03326416015625,1895.4371337890625,0.0,1118.868896484375,0.414419025182724,1.0,0.0,3.0,1.0,0.0
17907840,298.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813659667969,0.9778356552124025,0.2376566678285598,0.1815065294504165,298.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813659667969,0.9778356552124025,0.2266097664833068,0.1911351233720779,298.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1813659667969,0.9778356552124025,0.2332602888345718,0.1411717534065246,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820678710937,0.9802928566932678,0.2035955935716629,0.1927394568920135,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1783142089844,0.922244668006897,0.1720667630434036,0.7704862952232361,288.1861572265625,284.95001220703125,294.8514709472656,293.5350952148437,294.8486022949219,298.3749694824219,288.2187805175781,1.0,0.3186394274234772,1.0,1.0,0.0,1.0,-1.7740919589996338,1.7740894556045532,2.54603128269082e-06,1.3649895191192627,1.0,0.6499999761581421,0.0,32.68520736694336,136.0,28539.0625,-0.0,416.9054565429688,1.0,283.1499938964844,287.552734375,296.6729431152344,298.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17955.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316609382629395,1.0,0.0,0.0,1.5283347368240356,1.5283409357070925,1.558584585836798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.42724609375,0.0,149.03326416015625,1895.4371337890625,0.0,1118.868896484375,0.414419025182724,1.0,0.0,3.0,1.0,0.0
17907900,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.9913473725318908,0.2388951927423477,0.2145581245422363,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.40802001953125,0.9782103896141052,0.2277612537145614,0.2155181318521499,298.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079895019531,0.9864470958709716,0.234547421336174,0.1638445705175399,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4055480957031,0.9432492852211,0.2051912248134613,0.1938846260309219,297.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023132324219,0.8875851631164551,0.1741686165332794,0.7797945141792297,288.41046142578125,284.95001220703125,294.89715576171875,293.55767822265625,294.8944396972656,298.3113708496094,288.439453125,1.0,0.3405840694904327,1.0,1.0,0.0,1.0,-1.8898450136184688,1.88984215259552,2.8809129162254976e-06,1.4559714794158936,1.0,0.6499999761581421,0.0,38.48162841796875,136.0,29523.857421875,-0.0,506.6309509277344,1.0,283.1499938964844,287.7091979980469,296.6749572753906,298.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17966.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642217218875885,1.0,0.0,0.0,1.5288236141204834,1.5288299322128296,1.5595819036207106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.75244140625,0.0,149.17633056640625,1895.4371337890625,0.0,1188.024169921875,0.4145464897155761,1.0,0.0,3.0,1.0,0.0
17907960,298.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290832519531,0.8707290887832642,0.240312784910202,0.2162157148122787,298.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.857688307762146,0.2298212498426437,0.2175722569227218,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290222167969,0.8657951951026917,0.2364268004894256,0.1653367578983307,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.8302550911903381,0.2075712382793426,0.1964331865310669,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274353027344,0.7870950698852539,0.1762043535709381,0.7921972274780273,288.5297546386719,284.95001220703125,294.9427795410156,293.5800476074219,294.9400939941406,298.25439453125,288.5375061035156,1.0,0.3591106235980987,1.0,1.0,0.0,1.0,-1.9057283401489256,1.9057254791259768,2.9304819690878503e-06,1.4696694612503052,1.0,0.6499999761581421,0.0,55.6998176574707,154.0,29780.1015625,-0.0,575.5850219726562,1.0,283.1499938964844,287.78912353515625,296.6833190917969,298.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17975.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518101096153259,1.0,0.0,0.0,1.5291868448257446,1.5291931629180908,1.5603229996941081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.54345703125,0.0,149.28268432617188,1895.4371337890625,0.0,1253.19775390625,0.4146412014961242,1.0,0.0,3.0,1.0,0.0
17908020,298.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6498107910156,0.7938627004623413,0.2477003037929535,0.2226852625608444,298.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.7815252542495728,0.2362019419670105,0.2240194380283355,298.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6497497558594,0.7892484664916992,0.2432890981435775,0.1702824980020523,298.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6491394042969,0.7559938430786133,0.2136052995920181,0.2028480619192123,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64825439453125,0.7179661393165588,0.1805261671543121,0.816325306892395,288.6504821777344,284.95001220703125,295.03387451171875,293.6242370605469,295.0312805175781,298.181884765625,288.6587829589844,1.0,0.3927554488182068,1.0,1.0,0.0,1.0,-1.963852405548096,1.963849306106568,3.1090009997569723e-06,1.515011429786682,1.0,0.6499999761581421,0.0,84.66078186035156,142.0,30345.603515625,-0.0,715.236572265625,1.0,283.1499938964844,287.8746643066406,296.6894226074219,298.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,17986.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648624539375305,1.0,0.0,0.0,1.529658555984497,1.5296648740768433,1.561285785101063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.24609375,0.0,149.42086791992188,1895.4371337890625,0.0,1345.2611083984375,0.4147641956806183,1.0,0.0,3.0,1.0,0.0
17908080,298.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6498107910156,0.7938627004623413,0.2477003037929535,0.2226852625608444,298.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.7815252542495728,0.2362019419670105,0.2240194380283355,298.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6497497558594,0.7892484664916992,0.2432890981435775,0.1702824980020523,298.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6491394042969,0.7559938430786133,0.2136052995920181,0.2028480619192123,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64825439453125,0.7179661393165588,0.1805261671543121,0.816325306892395,288.6504821777344,284.95001220703125,295.03387451171875,293.6242370605469,295.0312805175781,298.181884765625,288.6587829589844,1.0,0.3927554488182068,1.0,1.0,0.0,1.0,-1.963852405548096,1.963849306106568,3.1090009997569723e-06,1.515011429786682,1.0,0.6499999761581421,0.0,84.66078186035156,142.0,30345.603515625,-0.0,715.236572265625,1.0,283.1499938964844,287.8746643066406,296.6894226074219,298.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,17986.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648624539375305,1.0,0.0,0.0,1.529658555984497,1.5296648740768433,1.561285785101063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.24609375,0.0,149.42086791992188,1895.4371337890625,0.0,1345.2611083984375,0.4147641956806183,1.0,0.0,3.0,1.0,0.0
17908140,298.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668762207031,0.7766572833061218,0.2562580406665802,0.2305353134870529,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76666259765625,0.7636457681655884,0.2431607693433761,0.2308579683303833,298.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76678466796875,0.7714028358459473,0.250837504863739,0.1757425516843795,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662048339844,0.7396328449249268,0.219770148396492,0.2090231329202652,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652893066406,0.700212299823761,0.1847862750291824,0.8373372554779053,288.7675170898437,284.95001220703125,295.1156005859375,293.6632080078125,295.1130676269531,298.1388244628906,288.7756652832031,1.0,0.4110400080680847,1.0,1.0,0.0,1.0,-2.02068829536438,2.0206849575042725,3.289357891844702e-06,1.559391736984253,1.0,0.6499999761581421,0.0,98.9903335571289,142.0,30874.87890625,-0.0,811.4166259765625,1.0,283.1499938964844,287.9565124511719,296.7017822265625,298.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17992.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712698340415955,1.0,0.0,0.0,1.529896855354309,1.5299031734466553,1.5617723647665116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.78173828125,0.0,149.49072265625,1895.4371337890625,0.0,1391.8187255859375,0.4148263335227966,1.0,0.0,3.0,1.0,0.0
17908200,298.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7800598144531,0.7762794494628906,0.2572714686393738,0.231455311179161,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77984619140625,0.7631436586380005,0.2439868450164795,0.2316518276929855,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799987792969,0.7709276676177979,0.2517260313034057,0.1763739585876464,298.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7793884277344,0.7391575574874878,0.220493733882904,0.2097252309322357,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784729003906,0.6995652318000793,0.1852899342775344,0.8396914005279541,288.7807006835937,284.95001220703125,295.1247863769531,293.6675720214844,295.1222839355469,298.134765625,288.788818359375,1.0,0.4125714302062988,1.0,1.0,0.0,1.0,-2.0271801948547363,2.027176856994629,3.3103076475526905e-06,1.564456820487976,1.0,0.6499999761581421,0.0,99.94281005859376,130.0,30934.11328125,-0.0,820.3562622070312,1.0,283.1499938964844,287.9657287597656,296.70428466796875,298.7670288085937,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718209981918335,1.0,0.0,0.0,1.5299158096313477,1.5299221277236938,1.561811018291337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.12548828125,0.0,149.49627685546875,1895.4371337890625,0.0,1395.8641357421875,0.4148312509059906,1.0,0.0,3.0,1.0,0.0
17908260,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096984863281,0.7801797986030579,0.2674883902072906,0.2406265139579773,298.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90948486328125,0.7655473351478577,0.2523431777954101,0.239564910531044,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096069335937,0.7737271785736084,0.2606558799743652,0.1826324015855789,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090270996094,0.7411097884178162,0.227791354060173,0.2166699022054672,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081420898437,0.7003581523895264,0.1904179751873016,0.8629494309425354,288.9102783203125,284.95001220703125,295.2154846191406,293.7100524902344,295.2130432128906,298.0990905761719,288.9180603027344,1.0,0.4242771565914154,1.0,1.0,0.0,1.0,-2.0914862155914307,2.091482639312744,3.521661483318894e-06,1.6145788431167605,1.0,0.6499999761581421,0.0,105.2525405883789,118.0,31511.41796875,-0.0,896.9767456054688,1.0,283.1499938964844,288.05572509765625,296.7359313964844,298.8296813964844,293.1499938964844,293.1499938964844,283.1499938964844,17995.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767821311950684,1.0,0.0,0.0,1.530057668685913,1.5300639867782593,1.56210077761898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.35009765625,0.0,149.53787231445312,1895.4371337890625,0.0,1432.562255859375,0.4148682653903961,1.0,0.0,3.0,1.0,0.0
17908320,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096984863281,0.7801797986030579,0.2674883902072906,0.2406265139579773,298.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90948486328125,0.7655473351478577,0.2523431777954101,0.239564910531044,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096069335937,0.7737271785736084,0.2606558799743652,0.1826324015855789,297.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090270996094,0.7411097884178162,0.227791354060173,0.2166699022054672,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081420898437,0.7003581523895264,0.1904179751873016,0.8629494309425354,288.9102783203125,284.95001220703125,295.2154846191406,293.7100524902344,295.2130432128906,298.0990905761719,288.9180603027344,1.0,0.4242771565914154,1.0,1.0,0.0,1.0,-2.0914862155914307,2.091482639312744,3.521661483318894e-06,1.6145788431167605,1.0,0.6499999761581421,0.0,105.2525405883789,118.0,31511.41796875,-0.0,896.9767456054688,1.0,283.1499938964844,288.05572509765625,296.7359313964844,298.8296813964844,293.1499938964844,293.1499938964844,283.1499938964844,17995.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767821311950684,1.0,0.0,0.0,1.530057668685913,1.5300639867782593,1.56210077761898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.35009765625,0.0,149.53787231445312,1895.4371337890625,0.0,1432.562255859375,0.4148682653903961,1.0,0.0,3.0,1.0,0.0
17908380,298.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.795763373374939,0.2779619693756103,0.2498390972614288,298.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.7792853713035583,0.2609305679798126,0.2474990040063858,298.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.7880092859268188,0.2697470784187317,0.1888528168201446,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0360412597656,0.7533501386642456,0.2352775782346725,0.223575934767723,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0351867675781,0.7118720412254333,0.1957622617483139,0.8861076831817627,289.0372314453125,284.95001220703125,295.305908203125,293.75164794921875,295.3035888671875,298.07012939453125,289.04461669921875,1.0,0.4308082163333893,1.0,1.0,0.0,1.0,-2.15565824508667,2.1556544303894043,3.739544808922801e-06,1.664531707763672,1.0,0.6499999761581421,0.0,104.02102661132812,106.0,32070.62109375,-0.0,953.5880737304688,1.0,283.1499938964844,288.1432800292969,296.7754821777344,298.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814801096916199,1.0,0.0,0.0,1.530135154724121,1.5301414728164673,1.56225894443196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5302734375,0.0,149.5605926513672,1895.4371337890625,0.0,1467.775634765625,0.414888471364975,1.0,0.0,3.0,1.0,0.0
17908440,298.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.795763373374939,0.2779619693756103,0.2498390972614288,298.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.7792853713035583,0.2609305679798126,0.2474990040063858,298.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.7880092859268188,0.2697470784187317,0.1888528168201446,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0360412597656,0.7533501386642456,0.2352775782346725,0.223575934767723,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0351867675781,0.7118720412254333,0.1957622617483139,0.8861076831817627,289.0372314453125,284.95001220703125,295.305908203125,293.75164794921875,295.3035888671875,298.07012939453125,289.04461669921875,1.0,0.4308082163333893,1.0,1.0,0.0,1.0,-2.15565824508667,2.1556544303894043,3.739544808922801e-06,1.664531707763672,1.0,0.6499999761581421,0.0,104.02102661132812,106.0,32070.62109375,-0.0,953.5880737304688,1.0,283.1499938964844,288.1432800292969,296.7754821777344,298.90203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814801096916199,1.0,0.0,0.0,1.530135154724121,1.5301414728164673,1.56225894443196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5302734375,0.0,149.5605926513672,1895.4371337890625,0.0,1467.775634765625,0.414888471364975,1.0,0.0,3.0,1.0,0.0
17908500,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.8069605827331543,0.2832468152046203,0.2544329762458801,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7895869016647339,0.2652546763420105,0.2514391243457794,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987548828125,0.7985605001449585,0.2743053138256073,0.1919289529323578,297.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09820556640625,0.7627246975898743,0.2390488237142563,0.2269973307847976,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.7201162576675415,0.1984767317771911,0.8976005911827087,289.0993347167969,284.95001220703125,295.3510437011719,293.7720642089844,295.3487548828125,298.05743408203125,289.10650634765625,1.0,0.432776004076004,1.0,1.0,0.0,1.0,-2.187517166137696,2.1875133514404297,3.850294888252392e-06,1.689307689666748,1.0,0.6499999761581421,0.0,101.69293975830078,106.0,32342.466796875,0.0,976.32421875,1.0,283.1499938964844,288.1859436035156,296.7958679199219,298.93902587890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838534474372864,1.0,0.0,0.0,1.5301593542099,1.530165672302246,1.562308256097822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.884765625,0.0,149.5676727294922,1895.4371337890625,0.0,1485.7320556640625,0.4148947596549988,1.0,0.0,3.0,1.0,0.0
17908560,298.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.8195783495903015,0.2885486185550689,0.2590139210224151,298.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.8020342588424683,0.2695795893669128,0.255351573228836,298.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.8110698461532593,0.2788554728031158,0.1949777156114578,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.7743074297904968,0.2428224086761474,0.2303918004035949,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.7297468185424805,0.2012029439210891,0.9090099930763244,289.1604919433594,284.95001220703125,295.3961181640625,293.7922668457031,295.3938293457031,298.045654296875,289.1674499511719,1.0,0.4341183304786682,1.0,1.0,0.0,1.0,-2.219163417816162,2.2191596031188965,3.961999027524144e-06,1.7139052152633667,1.0,0.6499999761581421,0.0,98.51519012451172,94.0,32608.908203125,0.0,996.1428833007812,1.0,283.1499938964844,288.2277526855469,296.8160095214844,298.9756774902344,293.1499938964844,293.1499938964844,283.1499938964844,17998.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862229108810425,1.0,0.0,0.0,1.530176877975464,1.53018319606781,1.5623442095602513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.92236328125,0.0,149.5728302001953,1895.4371337890625,0.0,1503.7694091796875,0.4148993492126465,1.0,0.0,3.0,1.0,0.0
17908620,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24639892578125,0.8405002355575562,0.2961987853050232,0.2655879557132721,298.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.8225131630897522,0.2757929861545563,0.2609355449676513,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.831163227558136,0.2853818237781524,0.1993222087621688,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24578857421875,0.7948208451271057,0.2482455670833587,0.2352330237627029,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449645996094,0.7466329336166382,0.2051314711570739,0.9252822995185852,289.246826171875,284.95001220703125,295.4608764648437,293.8209228515625,295.4586486816406,298.0299987792969,289.2535095214844,1.0,0.4353202283382416,1.0,1.0,0.0,1.0,-2.264348030090332,2.264343976974488,4.124401129956823e-06,1.7489995956420898,1.0,0.6499999761581421,0.0,92.90216064453124,94.0,32983.4140625,0.0,1021.0223999023438,1.0,283.1499938964844,288.2865905761719,296.8443603515625,299.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895881295204163,1.0,0.0,0.0,1.530194878578186,1.5302011966705322,1.5623808735654168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.0732421875,0.0,149.57810974121094,1895.4371337890625,0.0,1529.5731201171875,0.4149040281772613,1.0,0.0,3.0,1.0,0.0
17908680,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2793884277344,0.8500831127166748,0.2991759777069092,0.2681366503238678,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2791442871094,0.8313161730766296,0.278200089931488,0.2630884349346161,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792663574219,0.8401499390602112,0.287907063961029,0.2009953111410141,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2787475585937,0.8041200041770935,0.2503468096256256,0.2370984405279159,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2779541015625,0.7545250654220581,0.2066559344530105,0.9315496683120728,289.27978515625,284.95001220703125,295.48602294921875,293.8319396972656,295.4837951660156,298.0242919921875,289.286376953125,1.0,0.4355939924716949,1.0,1.0,0.0,1.0,-2.2817962169647217,2.281792163848877,4.188033017271664e-06,1.7625465393066406,1.0,0.6499999761581421,0.0,90.43658447265624,82.0,33125.83984375,0.0,1029.6533203125,1.0,283.1499938964844,288.3089599609375,296.85516357421875,299.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908665299415588,1.0,0.0,0.0,1.5302000045776367,1.530206322669983,1.5623913895979058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.9658203125,0.0,149.57960510253906,1895.4371337890625,0.0,1539.43212890625,0.4149053692817688,1.0,0.0,3.0,1.0,0.0
17908740,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948669433594,0.8935822248458862,0.3098101615905761,0.2772090137004852,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946228027344,0.8709147572517395,0.286750853061676,0.2707025706768036,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3947448730469,0.881072461605072,0.2968675196170807,0.2069064080715179,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3942565917969,0.8415443897247314,0.2578104436397552,0.2436911165714264,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3934631347656,0.7906385064125061,0.212076187133789,0.9536809921264648,289.3952331542969,284.95001220703125,295.5755920410156,293.8705749511719,295.5734558105469,298.0051574707031,289.40142822265625,1.0,0.4360213875770569,1.0,1.0,0.0,1.0,-2.343424797058105,2.3434205055236816,4.416842784848996e-06,1.810360074043274,1.0,0.6499999761581421,0.0,80.7702407836914,70.0,33622.50390625,0.0,1057.1075439453125,1.0,283.1499938964844,288.38702392578125,296.892822265625,299.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952992677688599,1.0,0.0,0.0,1.5302131175994873,1.530219316482544,1.5624179638962232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.64599609375,0.0,149.58343505859375,1895.4371337890625,0.0,1573.8551025390625,0.414908766746521,1.0,0.0,3.0,1.0,0.0
17908800,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3948669433594,0.8935822248458862,0.3098101615905761,0.2772090137004852,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3946228027344,0.8709147572517395,0.286750853061676,0.2707025706768036,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3947448730469,0.881072461605072,0.2968675196170807,0.2069064080715179,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3942565917969,0.8415443897247314,0.2578104436397552,0.2436911165714264,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3934631347656,0.7906385064125061,0.212076187133789,0.9536809921264648,289.3952331542969,284.95001220703125,295.5755920410156,293.8705749511719,295.5734558105469,298.0051574707031,289.40142822265625,1.0,0.4360213875770569,1.0,1.0,0.0,1.0,-2.343424797058105,2.3434205055236816,4.416842784848996e-06,1.810360074043274,1.0,0.6499999761581421,0.0,80.7702407836914,70.0,33622.50390625,0.0,1057.1075439453125,1.0,283.1499938964844,288.38702392578125,296.892822265625,299.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952992677688599,1.0,0.0,0.0,1.5302131175994873,1.530219316482544,1.5624179638962232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.64599609375,0.0,149.58343505859375,1895.4371337890625,0.0,1573.8551025390625,0.414908766746521,1.0,0.0,3.0,1.0,0.0
17908860,298.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5064697265625,0.9617049098014832,0.3204349279403686,0.2862349450588226,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062255859375,0.9335784316062928,0.295211523771286,0.2781935334205627,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.50634765625,0.9460206031799316,0.305719792842865,0.2127134352922439,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5058898925781,0.897386908531189,0.2651944756507873,0.2501700222492218,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.8407014012336731,0.2174390703439712,0.975382924079895,289.5068054199219,284.95001220703125,295.66485595703125,293.9081726074219,295.6628112792969,297.98779296875,289.5126342773437,1.0,0.435874730348587,1.0,1.0,0.0,1.0,-2.404094219207764,2.4040896892547607,4.648271442420082e-06,1.857395887374878,1.0,0.6499999761581421,0.0,70.09413146972656,58.0,34099.1328125,0.0,1080.375732421875,1.0,283.1499938964844,288.4620056152344,296.92919921875,299.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699481189250946,1.0,0.0,0.0,1.5302205085754397,1.5302268266677856,1.5624331695107685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.986328125,0.0,149.58560180664062,1895.4371337890625,0.0,1606.6612548828125,0.4149107038974762,1.0,0.0,3.0,1.0,0.0
17908920,298.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5064697265625,0.9617049098014832,0.3204349279403686,0.2862349450588226,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062255859375,0.9335784316062928,0.295211523771286,0.2781935334205627,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.50634765625,0.9460206031799316,0.305719792842865,0.2127134352922439,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5058898925781,0.897386908531189,0.2651944756507873,0.2501700222492218,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.8407014012336731,0.2174390703439712,0.975382924079895,289.5068054199219,284.95001220703125,295.66485595703125,293.9081726074219,295.6628112792969,297.98779296875,289.5126342773437,1.0,0.435874730348587,1.0,1.0,0.0,1.0,-2.404094219207764,2.4040896892547607,4.648271442420082e-06,1.857395887374878,1.0,0.6499999761581421,0.0,70.09413146972656,58.0,34099.1328125,0.0,1080.375732421875,1.0,283.1499938964844,288.4620056152344,296.92919921875,299.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699481189250946,1.0,0.0,0.0,1.5302205085754397,1.5302268266677856,1.5624331695107685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.986328125,0.0,149.58560180664062,1895.4371337890625,0.0,1606.6612548828125,0.4149107038974762,1.0,0.0,3.0,1.0,0.0
17908980,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5660095214844,0.9990000128746032,0.3265223801136017,0.2897723615169525,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5658264160156,0.9795559048652648,0.299922913312912,0.2823752462863922,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.56591796875,0.9892864227294922,0.3106438517570495,0.2159510254859924,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.56549072265625,0.9445374011993408,0.2693058252334595,0.2537873983383178,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5648193359375,0.878700315952301,0.2204202860593795,0.9874934554100036,289.5663146972656,284.95001220703125,295.7149963378906,293.9288635253906,295.71295166015625,297.9788513183594,289.57147216796875,1.0,0.4355150461196899,1.0,1.0,0.0,1.0,-2.4346816539764404,2.4346768856048584,4.767556220031111e-06,1.881254196166992,1.0,0.6499999761581421,0.0,64.18233489990234,58.0,34343.65625,0.0,1090.878662109375,1.0,283.1499938964844,288.5018005371094,296.9491577148437,299.2180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70172119140625,1.0,0.0,0.0,1.5302231311798096,1.5302294492721558,1.5624385696355605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.66015625,0.0,149.58639526367188,1895.4371337890625,0.0,1624.3629150390625,0.4149113893508911,1.0,0.0,3.0,1.0,0.0
17909040,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953674316406,0.9990000128746032,0.3322269320487976,0.2766370177268982,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953369140625,0.9953198432922364,0.3034851551055908,0.2856906056404114,297.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953674316406,0.9990000128746032,0.314496785402298,0.2151621282100677,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951843261719,0.9644049406051636,0.2724069058895111,0.2566680312156677,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5948486328125,0.8958508372306824,0.2226626724004745,0.99728262424469,289.5955810546875,284.95001220703125,295.7537841796875,293.9446716308594,295.75177001953125,297.9746398925781,289.5977478027344,1.0,0.4341524541378021,1.0,1.0,0.0,1.0,-2.437800168991089,2.437795400619507,4.780792551173363e-06,1.8842079639434808,1.0,0.6499999761581421,0.0,62.08820724487305,78.0,34423.76171875,0.0,1085.4072265625,1.0,283.1499938964844,288.5216369628906,296.9638977050781,299.2432556152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033376097679138,1.0,0.0,0.0,1.5302248001098633,1.53023099899292,1.562441838132145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.57470703125,0.0,149.58685302734375,1895.4371337890625,0.0,1637.192138671875,0.4149118065834045,1.0,0.0,3.0,1.0,0.0
17909100,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6219482421875,0.9990000128746032,0.3393328189849853,0.2737283706665039,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6219482421875,0.9990000128746032,0.3075337707996368,0.2881345450878143,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6219482421875,0.9990000128746032,0.3193792998790741,0.212899848818779,297.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.62176513671875,0.9718673229217528,0.2759113013744354,0.2599750459194183,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213073730469,0.9026293754577636,0.2252299934625625,1.0086829662322998,289.62225341796875,284.95001220703125,295.798095703125,293.9624938964844,295.79608154296875,297.9738464355469,289.6259765625,1.0,0.4369587302207947,1.0,1.0,0.0,1.0,-2.4530279636383057,2.453023195266724,4.83966186948237e-06,1.895463466644287,1.0,0.6499999761581421,0.0,62.084754943847656,78.0,34564.47265625,0.0,1102.255859375,1.0,283.1499938964844,288.5398254394531,296.9792175292969,299.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048815488815308,1.0,0.0,0.0,1.5302261114120483,1.5302324295043943,1.5624446803030878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.81640625,0.0,149.58726501464844,1895.4371337890625,0.0,1649.488525390625,0.4149121642112732,1.0,0.0,3.0,1.0,0.0
17909160,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9990000128746032,0.3460546731948852,0.276309460401535,297.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9990000128746032,0.3116774559020996,0.29096320271492,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9990000128746032,0.32422536611557,0.2149073630571365,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.66510009765625,0.9728733897209167,0.2793927788734436,0.2632791101932525,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644897460937,0.9032647609710692,0.2278111726045608,1.020276665687561,289.6658020019531,284.95001220703125,295.84234619140625,293.98004150390625,295.84033203125,297.9723815917969,289.6708068847656,1.0,0.4418981969356537,1.0,1.0,0.0,1.0,-2.479736328125,2.479731321334839,4.9452683015260845e-06,1.9159624576568604,1.0,0.6499999761581421,0.0,63.371185302734375,98.0,34769.5078125,0.0,1138.44091796875,1.0,283.1499938964844,288.5684509277344,296.994384765625,299.292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706158459186554,1.0,0.0,0.0,1.5302271842956543,1.5302335023880005,1.562446811931295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.65234375,0.0,149.5875701904297,1895.4371337890625,0.0,1659.6893310546875,0.4149124324321747,1.0,0.0,3.0,1.0,0.0
17909220,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.9990000128746032,0.3580321669578552,0.2904004752635956,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9963079690933228,0.3197254240512848,0.3011107146739959,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.9990000128746032,0.3330180048942566,0.2258670330047607,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.784423828125,0.965019941329956,0.2863887250423431,0.2699461281299591,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835388183594,0.894949734210968,0.2329864650964737,1.0438385009765625,289.785400390625,284.95001220703125,295.93048095703125,294.01422119140625,295.9285583496094,297.9625549316406,289.792236328125,1.0,0.4570022821426391,1.0,1.0,0.0,1.0,-2.558575391769409,2.558570146560669,5.264213996269973e-06,1.9766796827316284,1.0,0.6499999761581421,0.0,68.36007690429688,118.0,35303.40234375,0.0,1254.46826171875,1.0,283.1499938964844,288.64678955078125,297.0287780761719,299.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708990752696991,1.0,0.0,0.0,1.5302284955978394,1.5302348136901855,1.562449511993691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.69580078125,0.0,149.5879669189453,1895.4371337890625,0.0,1682.416015625,0.4149127900600433,1.0,0.0,3.0,1.0,0.0
17909280,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.9990000128746032,0.3580321669578552,0.2904004752635956,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9963079690933228,0.3197254240512848,0.3011107146739959,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.9990000128746032,0.3330180048942566,0.2258670330047607,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.784423828125,0.965019941329956,0.2863887250423431,0.2699461281299591,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835388183594,0.894949734210968,0.2329864650964737,1.0438385009765625,289.785400390625,284.95001220703125,295.93048095703125,294.01422119140625,295.9285583496094,297.9625549316406,289.792236328125,1.0,0.4570022821426391,1.0,1.0,0.0,1.0,-2.558575391769409,2.558570146560669,5.264213996269973e-06,1.9766796827316284,1.0,0.6499999761581421,0.0,68.36007690429688,118.0,35303.40234375,0.0,1254.46826171875,1.0,283.1499938964844,288.64678955078125,297.0287780761719,299.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708990752696991,1.0,0.0,0.0,1.5302284955978394,1.5302348136901855,1.562449511993691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.69580078125,0.0,149.5879669189453,1895.4371337890625,0.0,1682.416015625,0.4149127900600433,1.0,0.0,3.0,1.0,0.0
