time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909340,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.9990000128746032,0.3673130869865417,0.3220758438110351,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286804199219,0.9748318791389464,0.3277373611927032,0.3088530600070953,297.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.9860354661941528,0.340541809797287,0.2371021509170532,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.9378467798233032,0.2934443950653076,0.2767991423606872,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92730712890625,0.870644211769104,0.2380827814340591,1.067814588546753,289.9293212890625,284.95001220703125,296.01824951171875,294.04718017578125,296.0163879394531,297.9423217773437,289.9364013671875,1.0,0.4772929847240448,1.0,1.0,0.0,1.0,-2.6557888984680176,2.655783176422119,5.672022325597936e-06,2.0518741607666016,1.0,0.6499999761581421,0.0,77.47447204589844,138.0,35910.69140625,0.0,1420.8680419921875,1.0,283.1499938964844,288.740478515625,297.0661926269531,299.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128216624259949,1.0,0.0,0.0,1.5302293300628662,1.5302355289459229,1.5624510751877096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.630859375,0.0,149.5881805419922,1895.4371337890625,0.0,1713.3712158203125,0.4149129986763,1.0,0.0,3.0,1.0,0.0
17909400,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.9990000128746032,0.3673130869865417,0.3220758438110351,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286804199219,0.9748318791389464,0.3277373611927032,0.3088530600070953,297.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288330078125,0.9860354661941528,0.340541809797287,0.2371021509170532,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.9378467798233032,0.2934443950653076,0.2767991423606872,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92730712890625,0.870644211769104,0.2380827814340591,1.067814588546753,289.9293212890625,284.95001220703125,296.01824951171875,294.04718017578125,296.0163879394531,297.9423217773437,289.9364013671875,1.0,0.4772929847240448,1.0,1.0,0.0,1.0,-2.6557888984680176,2.655783176422119,5.672022325597936e-06,2.0518741607666016,1.0,0.6499999761581421,0.0,77.47447204589844,138.0,35910.69140625,0.0,1420.8680419921875,1.0,283.1499938964844,288.740478515625,297.0661926269531,299.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128216624259949,1.0,0.0,0.0,1.5302293300628662,1.5302355289459229,1.5624510751877096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.630859375,0.0,149.5881805419922,1895.4371337890625,0.0,1713.3712158203125,0.4149129986763,1.0,0.0,3.0,1.0,0.0
17909460,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.9563704133033752,0.3752789795398712,0.3361629247665405,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502014160156,0.916942298412323,0.335649162530899,0.3169118762016296,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05029296875,0.9302834272384644,0.3484325408935547,0.2429467588663101,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498962402344,0.8821330070495605,0.3003615438938141,0.2839326560497284,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492553710937,0.8242650032043457,0.2429042160511016,1.0924358367919922,290.0506286621094,284.95001220703125,296.10552978515625,294.07891845703125,296.103759765625,297.91943359375,290.0552062988281,1.0,0.4989614188671112,1.0,1.0,0.0,1.0,-2.728121042251587,2.7281150817871094,5.986470114294207e-06,2.108360528945923,1.0,0.6499999761581421,0.0,94.6120376586914,158.0,36376.4296875,0.0,1599.8565673828125,1.0,283.1499938964844,288.8194885253906,297.1005249023437,299.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172722816467285,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.74658203125,0.0,149.5883026123047,1895.4371337890625,0.0,1749.636962890625,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
17909520,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.9563704133033752,0.3752789795398712,0.3361629247665405,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502014160156,0.916942298412323,0.335649162530899,0.3169118762016296,297.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05029296875,0.9302834272384644,0.3484325408935547,0.2429467588663101,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498962402344,0.8821330070495605,0.3003615438938141,0.2839326560497284,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492553710937,0.8242650032043457,0.2429042160511016,1.0924358367919922,290.0506286621094,284.95001220703125,296.10552978515625,294.07891845703125,296.103759765625,297.91943359375,290.0552062988281,1.0,0.4989614188671112,1.0,1.0,0.0,1.0,-2.728121042251587,2.7281150817871094,5.986470114294207e-06,2.108360528945923,1.0,0.6499999761581421,0.0,94.6120376586914,158.0,36376.4296875,0.0,1599.8565673828125,1.0,283.1499938964844,288.8194885253906,297.1005249023437,299.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172722816467285,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.74658203125,0.0,149.5883026123047,1895.4371337890625,0.0,1749.636962890625,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
17909580,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.9094629883766174,0.3850462138652801,0.3452374339103699,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.8748407959938049,0.3433262407779693,0.3248442411422729,297.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14990234375,0.8858305215835571,0.3562747836112976,0.248894453048706,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8437379002571106,0.3070478141307831,0.290936678647995,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.7875405550003052,0.2475214004516601,1.1164041757583618,290.1502380371094,284.95001220703125,296.1923828125,294.1093444824219,296.1906433105469,297.9044494628906,290.15484619140625,1.0,0.5205297470092773,1.0,1.0,0.0,1.0,-2.792954921722412,2.7929487228393555,6.274340648815269e-06,2.1584439277648926,1.0,0.6499999761581421,0.0,113.9443817138672,176.0,36788.265625,0.0,1787.2340087890625,1.0,283.1499938964844,288.883544921875,297.1288452148437,299.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211503982543945,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.00244140625,0.0,149.58837890625,1895.4371337890625,0.0,1781.4969482421875,0.414913147687912,1.0,0.0,3.0,1.0,0.0
17909640,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.9094629883766174,0.3850462138652801,0.3452374339103699,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.8748407959938049,0.3433262407779693,0.3248442411422729,297.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14990234375,0.8858305215835571,0.3562747836112976,0.248894453048706,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8437379002571106,0.3070478141307831,0.290936678647995,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.7875405550003052,0.2475214004516601,1.1164041757583618,290.1502380371094,284.95001220703125,296.1923828125,294.1093444824219,296.1906433105469,297.9044494628906,290.15484619140625,1.0,0.5205297470092773,1.0,1.0,0.0,1.0,-2.792954921722412,2.7929487228393555,6.274340648815269e-06,2.1584439277648926,1.0,0.6499999761581421,0.0,113.9443817138672,176.0,36788.265625,0.0,1787.2340087890625,1.0,283.1499938964844,288.883544921875,297.1288452148437,299.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211503982543945,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.00244140625,0.0,149.58837890625,1895.4371337890625,0.0,1781.4969482421875,0.414913147687912,1.0,0.0,3.0,1.0,0.0
17909700,298.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993408203125,0.893755316734314,0.3900645971298218,0.3499927222728729,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1990966796875,0.8598767518997192,0.3471022546291351,0.328745424747467,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1991882324219,0.870391309261322,0.3601544201374054,0.251842737197876,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988220214844,0.8301361203193665,0.3103312849998474,0.2943762242794037,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1981811523437,0.7734153270721436,0.2497864663600921,1.1281648874282837,290.1994934082031,284.95001220703125,296.23565673828125,294.1240539550781,296.2339172363281,297.8978881835937,290.2040100097656,1.0,0.5309881567955017,1.0,1.0,0.0,1.0,-2.825176954269409,2.825170516967773,6.420060799428029e-06,2.183396816253662,1.0,0.6499999761581421,0.0,123.58970642089844,176.0,36988.40625,0.0,1883.6419677734373,1.0,283.1499938964844,288.9150390625,297.14227294921875,299.5750427246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228664755821228,1.0,0.0,0.0,1.5302300453186035,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.29248046875,0.0,149.58839416503906,1895.4371337890625,0.0,1795.6705322265625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17909760,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.247802734375,0.8807854652404785,0.3951114118099212,0.3547925949096679,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475280761719,0.8474974036216736,0.3508424460887909,0.3326103389263153,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24761962890625,0.8575493097305298,0.3640048205852508,0.254770427942276,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24725341796875,0.8186187148094177,0.3135815858840942,0.2977817058563232,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.7615943551063538,0.2520259916782379,1.1398035287857056,290.2479248046875,284.95001220703125,296.2787780761719,294.1384582519531,296.2770690917969,297.8916931152344,290.2523193359375,1.0,0.5412899851799011,1.0,1.0,0.0,1.0,-2.857184410095215,2.857177972793579,6.566463980561821e-06,2.2081823348999023,1.0,0.6499999761581421,0.0,133.22909545898438,179.0,37184.28125,0.0,1981.758544921875,1.0,283.1499938964844,288.94586181640625,297.155517578125,299.6005554199219,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244815826416016,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.29931640625,0.0,149.58840942382812,1895.4371337890625,0.0,1809.0516357421875,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17909820,298.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8712296485900879,0.4032129645347595,0.3623366951942444,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.8380085825920105,0.3567738234996795,0.3385588228702545,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221435546875,0.8476915955543518,0.3701222240924835,0.2592885494232178,297.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.8092231750488281,0.318734735250473,0.3029999136924743,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212585449219,0.7522209882736206,0.2555722892284393,1.1573842763900757,290.32244873046875,284.95001220703125,296.3475036621094,294.1607360839844,296.3458557128906,297.8822021484375,290.3265075683594,1.0,0.5540071129798889,1.0,1.0,0.0,1.0,-2.906226634979248,2.906219720840454,6.794064120185794e-06,2.2461931705474854,1.0,0.6499999761581421,0.0,144.00364685058594,179.0,37481.51953125,0.0,2116.309814453125,1.0,283.1499938964844,288.9930725097656,297.1763610839844,299.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269380688667297,1.0,0.0,0.0,1.530230164527893,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.56982421875,0.0,149.58843994140625,1895.4371337890625,0.0,1829.4793701171875,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17909880,298.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3403625488281,0.8698334097862244,0.4052416384220123,0.364209920167923,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3401184082031,0.8365308046340942,0.3582463264465332,0.3400174081325531,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402099609375,0.8461588025093079,0.3716430962085724,0.2603984177112579,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3398742675781,0.8076818585395813,0.3200144469738006,0.3042773604393005,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3393249511719,0.7507123947143555,0.2564521729946136,1.1616604328155518,290.3404846191406,284.95001220703125,296.3646545410156,294.1661682128906,296.3630065917969,297.87994384765625,290.344482421875,1.0,0.556892454624176,1.0,1.0,0.0,1.0,-2.918239116668701,2.9182322025299072,6.850392765045399e-06,2.25549864768982,1.0,0.6499999761581421,0.0,146.23477172851562,167.0,37553.4375,0.0,2147.879150390625,1.0,283.1499938964844,289.00445556640625,297.1814880371094,299.65008544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275246977806091,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.93603515625,0.0,149.58843994140625,1895.4371337890625,0.0,1834.3712158203125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17909940,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41094970703125,0.8745158314704895,0.4135892391204834,0.3716766238212585,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.8397539854049683,0.3642529547214508,0.3457105457782745,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107971191406,0.8494709134101868,0.3778548836708069,0.2647425830364227,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105224609375,0.8108441829681396,0.3252371549606323,0.3092339932918548,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40997314453125,0.7530155777931213,0.260040283203125,1.1778843402862549,290.4110717773437,284.95001220703125,296.434814453125,294.1878967285156,296.4332275390625,297.87109375,290.4147033691406,1.0,0.564033031463623,1.0,1.0,0.0,1.0,-2.9647459983825684,2.964738845825196,7.070751962601207e-06,2.291563034057617,1.0,0.6499999761581421,0.0,148.84329223632812,167.0,37831.85546875,0.0,2241.84619140625,1.0,283.1499938964844,289.048828125,297.20196533203125,299.6885681152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729803204536438,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.92724609375,0.0,149.5884552001953,1895.4371337890625,0.0,1853.4195556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910000,297.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256286621094,0.8767193555831909,0.4154020845890045,0.3732702136039734,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4253845214844,0.841507613658905,0.36554816365242,0.3469078838825226,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42547607421875,0.8512821793556213,0.3791947662830353,0.2656576931476593,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4251708984375,0.8125636577606201,0.3263636231422424,0.3102731108665466,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246520996094,0.7544795870780945,0.2608139216899872,1.1812409162521362,290.4257202148437,284.95001220703125,296.45001220703125,294.1924743652344,296.4483947753906,297.8692932128906,290.4293212890625,1.0,0.5651354193687439,1.0,1.0,0.0,1.0,-2.974485397338867,2.974478244781494,7.117329914763104e-06,2.299110651016236,1.0,0.6499999761581421,0.0,148.6586151123047,155.0,37889.71484375,0.0,2258.149169921875,1.0,283.1499938964844,289.0579833984375,297.206298828125,299.69659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730268120765686,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.1181640625,0.0,149.5884552001953,1895.4371337890625,0.0,1857.3153076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910060,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.8943504095077515,0.4256684482097626,0.3821624517440796,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.856090247631073,0.3727823495864868,0.3534791469573974,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.8663633465766907,0.3866756558418274,0.2706819772720337,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.8262199759483337,0.3326603472232818,0.3159646391868591,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7670116424560547,0.2651331126689911,1.1994376182556152,290.505126953125,284.95001220703125,296.5350952148437,294.2166748046875,296.5335388183594,297.86004638671875,290.5084533691406,1.0,0.5695427656173706,1.0,1.0,0.0,1.0,-3.027834892272949,3.027827501296997,7.37514619686408e-06,2.340439796447754,1.0,0.6499999761581421,0.0,144.7521209716797,143.0,38200.34765625,0.0,2334.126953125,1.0,283.1499938964844,289.107177734375,297.2294311523437,299.73980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327904105186462,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.0712890625,0.0,149.5884552001953,1895.4371337890625,0.0,1878.5076904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910120,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.8943504095077515,0.4256684482097626,0.3821624517440796,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.856090247631073,0.3727823495864868,0.3534791469573974,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.8663633465766907,0.3866756558418274,0.2706819772720337,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.8262199759483337,0.3326603472232818,0.3159646391868591,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.7670116424560547,0.2651331126689911,1.1994376182556152,290.505126953125,284.95001220703125,296.5350952148437,294.2166748046875,296.5335388183594,297.86004638671875,290.5084533691406,1.0,0.5695427656173706,1.0,1.0,0.0,1.0,-3.027834892272949,3.027827501296997,7.37514619686408e-06,2.340439796447754,1.0,0.6499999761581421,0.0,144.7521209716797,143.0,38200.34765625,0.0,2334.126953125,1.0,283.1499938964844,289.107177734375,297.2294311523437,299.73980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327904105186462,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.0712890625,0.0,149.5884552001953,1895.4371337890625,0.0,1878.5076904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910180,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.9215400218963624,0.4360626935958862,0.3910481929779053,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.8785518407821655,0.3799598515033722,0.3598606586456299,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.8894453644752502,0.3940889239311218,0.2755593955516815,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796203613281,0.8464159965515137,0.3389154970645904,0.3214812576770782,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.7865291237831116,0.2694149613380432,1.2168253660202026,290.5801086425781,284.95001220703125,296.6202087402344,294.23809814453125,296.6186828613281,297.85211181640625,290.5832214355469,1.0,0.5718836784362793,1.0,1.0,0.0,1.0,-3.079587697982788,3.079580068588257,7.629609171999618e-06,2.380522966384888,1.0,0.6499999761581421,0.0,137.40509033203125,131.0,38489.015625,0.0,2391.307861328125,1.0,283.1499938964844,289.1528625488281,297.2501220703125,299.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735176682472229,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.96240234375,0.0,149.5884552001953,1895.4371337890625,0.0,1898.6414794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910240,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.9215400218963624,0.4360626935958862,0.3910481929779053,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.8785518407821655,0.3799598515033722,0.3598606586456299,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.8894453644752502,0.3940889239311218,0.2755593955516815,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796203613281,0.8464159965515137,0.3389154970645904,0.3214812576770782,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.7865291237831116,0.2694149613380432,1.2168253660202026,290.5801086425781,284.95001220703125,296.6202087402344,294.23809814453125,296.6186828613281,297.85211181640625,290.5832214355469,1.0,0.5718836784362793,1.0,1.0,0.0,1.0,-3.079587697982788,3.079580068588257,7.629609171999618e-06,2.380522966384888,1.0,0.6499999761581421,0.0,137.40509033203125,131.0,38489.015625,0.0,2391.307861328125,1.0,283.1499938964844,289.1528625488281,297.2501220703125,299.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735176682472229,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.96240234375,0.0,149.5884552001953,1895.4371337890625,0.0,1898.6414794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910300,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.9395182132720948,0.4412740170955658,0.3954801261425018,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61590576171875,0.8928447961807251,0.383525937795639,0.3629985153675079,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.9039874076843262,0.3977680802345276,0.2779558598995209,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6156921386719,0.859390914440155,0.3420242369174957,0.3241908252239227,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152648925781,0.7988951802253723,0.2715400457382202,1.2253007888793943,290.6161499023437,284.95001220703125,296.6627502441406,294.247802734375,296.6612243652344,297.84844970703125,290.6191711425781,1.0,0.5725882053375244,1.0,1.0,0.0,1.0,-3.105015277862549,3.1050074100494385,7.756209924991708e-06,2.4002153873443604,1.0,0.6499999761581421,0.0,132.92535400390625,131.0,38625.984375,0.0,2415.358642578125,1.0,283.1499938964844,289.17449951171875,297.259521484375,299.79766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363210320472717,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.18603515625,0.0,149.58847045898438,1895.4371337890625,0.0,1908.3253173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910360,297.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.9591497182846068,0.4464868903160095,0.3999003171920776,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.909671187400818,0.3870728611946106,0.3661024272441864,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.9222354888916016,0.4014242887496948,0.2803246080875397,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507873535156,0.8747944831848145,0.3451164960861206,0.3268691003322601,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503295898437,0.8129366040229797,0.2736508548259735,1.233638048171997,290.6512145996094,284.95001220703125,296.70526123046875,294.25689697265625,296.7037353515625,297.844970703125,290.6541442871094,1.0,0.5730594992637634,1.0,1.0,0.0,1.0,-3.130168914794922,3.1301610469818115,7.882471436460037e-06,2.419694900512696,1.0,0.6499999761581421,0.0,128.0325164794922,119.0,38757.83203125,0.0,2436.971435546875,1.0,283.1499938964844,289.19537353515625,297.2681884765625,299.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374195456504822,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.89306640625,0.0,149.58847045898438,1895.4371337890625,0.0,1917.6380615234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910420,297.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172546386719,0.9970583915710448,0.4570631682872772,0.4088173806667328,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170715332031,0.9539139866828918,0.3941042721271515,0.3722407221794128,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.965957760810852,0.4086641669273376,0.2850038409233093,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169189453125,0.9133158326148988,0.3512450158596039,0.3321622908115387,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165222167969,0.8444547653198242,0.2778248786926269,1.2500463724136353,290.7173156738281,284.95001220703125,296.7901916503906,294.2731018066406,296.7886962890625,297.83868408203125,290.7199401855469,1.0,0.5734700560569763,1.0,1.0,0.0,1.0,-3.177419185638428,3.1774110794067383,8.122530744003598e-06,2.4563376903533936,1.0,0.6499999761581421,0.0,117.76761627197266,137.0,39000.44921875,0.0,2474.482666015625,1.0,283.1499938964844,289.2341003417969,297.28375244140625,299.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395262718200684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,1935.5452880859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910480,297.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172546386719,0.9970583915710448,0.4570631682872772,0.4088173806667328,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170715332031,0.9539139866828918,0.3941042721271515,0.3722407221794128,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.965957760810852,0.4086641669273376,0.2850038409233093,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169189453125,0.9133158326148988,0.3512450158596039,0.3321622908115387,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165222167969,0.8444547653198242,0.2778248786926269,1.2500463724136353,290.7173156738281,284.95001220703125,296.7901916503906,294.2731018066406,296.7886962890625,297.83868408203125,290.7199401855469,1.0,0.5734700560569763,1.0,1.0,0.0,1.0,-3.177419185638428,3.1774110794067383,8.122530744003598e-06,2.4563376903533936,1.0,0.6499999761581421,0.0,117.76761627197266,137.0,39000.44921875,0.0,2474.482666015625,1.0,283.1499938964844,289.2341003417969,297.28375244140625,299.8466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395262718200684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,1935.5452880859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910540,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830505371094,0.9990000128746032,0.4677908718585968,0.4139902591705322,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.9597901105880736,0.4010626673698425,0.3787936568260193,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.9714070558547974,0.4158170223236084,0.2899801731109619,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826843261719,0.9192224740982056,0.3573070764541626,0.3378770053386688,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78228759765625,0.848366379737854,0.2819411754608154,1.2684969902038574,290.7831115722656,284.95001220703125,296.8749084472656,294.2868957519531,296.8734436035156,297.8332214355469,290.7859191894531,1.0,0.5825055241584778,1.0,1.0,0.0,1.0,-3.2290966510772705,3.229088306427002,8.388600690523162e-06,2.496173143386841,1.0,0.6499999761581421,0.0,119.97801971435548,155.0,39245.578125,0.0,2586.3046875,1.0,283.1499938964844,289.2719116210937,297.2970886230469,299.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415611743927002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1952.8995361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910600,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830505371094,0.9990000128746032,0.4677908718585968,0.4139902591705322,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.9597901105880736,0.4010626673698425,0.3787936568260193,297.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.9714070558547974,0.4158170223236084,0.2899801731109619,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826843261719,0.9192224740982056,0.3573070764541626,0.3378770053386688,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78228759765625,0.848366379737854,0.2819411754608154,1.2684969902038574,290.7831115722656,284.95001220703125,296.8749084472656,294.2868957519531,296.8734436035156,297.8332214355469,290.7859191894531,1.0,0.5825055241584778,1.0,1.0,0.0,1.0,-3.2290966510772705,3.229088306427002,8.388600690523162e-06,2.496173143386841,1.0,0.6499999761581421,0.0,119.97801971435548,155.0,39245.578125,0.0,2586.3046875,1.0,283.1499938964844,289.2719116210937,297.2970886230469,299.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415611743927002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1952.8995361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910660,297.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9947688579559326,0.4778526723384857,0.4277037978172302,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.856689453125,0.9471131563186646,0.4079546928405761,0.385503739118576,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8567199707031,0.9594232439994812,0.4228904247283935,0.2950621843338012,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85650634765625,0.9065443277359008,0.363307237625122,0.3437544405460357,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.8378691077232361,0.2859839498996734,1.2877075672149658,290.85693359375,284.95001220703125,296.9594116210937,294.2983093261719,296.9579772949219,297.8260803222656,290.8598327636719,1.0,0.5961524248123169,1.0,1.0,0.0,1.0,-3.291779041290283,3.2917702198028564,8.717572200112045e-06,2.5446817874908447,1.0,0.6499999761581421,0.0,128.52455139160156,173.0,39516.9140625,0.0,2760.281494140625,1.0,283.1499938964844,289.3138122558594,297.3085327148437,299.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435899972915649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.8955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1970.257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910720,297.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9947688579559326,0.4778526723384857,0.4277037978172302,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.856689453125,0.9471131563186646,0.4079546928405761,0.385503739118576,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8567199707031,0.9594232439994812,0.4228904247283935,0.2950621843338012,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85650634765625,0.9065443277359008,0.363307237625122,0.3437544405460357,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.8378691077232361,0.2859839498996734,1.2877075672149658,290.85693359375,284.95001220703125,296.9594116210937,294.2983093261719,296.9579772949219,297.8260803222656,290.8598327636719,1.0,0.5961524248123169,1.0,1.0,0.0,1.0,-3.291779041290283,3.2917702198028564,8.717572200112045e-06,2.5446817874908447,1.0,0.6499999761581421,0.0,128.52455139160156,173.0,39516.9140625,0.0,2760.281494140625,1.0,283.1499938964844,289.3138122558594,297.3085327148437,299.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435899972915649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.8955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1970.257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910780,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92236328125,0.9754278659820556,0.4880675375461578,0.4371525049209595,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92218017578125,0.9203963875770568,0.4147025048732757,0.3923177123069763,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.933164119720459,0.4298021495342254,0.3002102077007293,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.8835694789886475,0.3691703081130981,0.3497413992881775,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216003417969,0.8180750012397766,0.2898737788200378,1.3073519468307495,290.9223937988281,284.95001220703125,297.0435791015625,294.3075256347656,297.04217529296875,297.8191223144531,290.92498779296875,1.0,0.6114384531974792,1.0,1.0,0.0,1.0,-3.346531629562378,3.346522569656372,9.010243957163766e-06,2.587106943130493,1.0,0.6499999761581421,0.0,142.36293029785156,191.0,39744.70703125,0.0,2956.698974609375,1.0,283.1499938964844,289.350341796875,297.31768798828125,299.927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456375360488892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.3662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1987.830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910840,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92236328125,0.9754278659820556,0.4880675375461578,0.4371525049209595,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92218017578125,0.9203963875770568,0.4147025048732757,0.3923177123069763,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.933164119720459,0.4298021495342254,0.3002102077007293,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9219970703125,0.8835694789886475,0.3691703081130981,0.3497413992881775,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216003417969,0.8180750012397766,0.2898737788200378,1.3073519468307495,290.9223937988281,284.95001220703125,297.0435791015625,294.3075256347656,297.04217529296875,297.8191223144531,290.92498779296875,1.0,0.6114384531974792,1.0,1.0,0.0,1.0,-3.346531629562378,3.346522569656372,9.010243957163766e-06,2.587106943130493,1.0,0.6499999761581421,0.0,142.36293029785156,191.0,39744.70703125,0.0,2956.698974609375,1.0,283.1499938964844,289.350341796875,297.31768798828125,299.927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456375360488892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.3662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1987.830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910900,297.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95465087890625,0.964624285697937,0.493178129196167,0.4419386982917785,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9544677734375,0.9077808260917664,0.4180337488651275,0.3957097232341766,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9544982910156,0.9199405312538148,0.4332094192504883,0.302768737077713,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543151855469,0.8726329207420349,0.3720622360706329,0.3527228832244873,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.8081561923027039,0.2917778193950653,1.3171093463897705,290.9546813964844,284.95001220703125,297.0855407714844,294.3113098144531,297.0841369628906,297.8157958984375,290.9572448730469,1.0,0.6195011734962463,1.0,1.0,0.0,1.0,-3.374753952026367,3.3747446537017822,9.162940841633826e-06,2.608956813812256,1.0,0.6499999761581421,0.0,150.0635528564453,191.0,39856.91015625,0.0,3062.808837890625,1.0,283.1499938964844,289.3680114746094,297.32135009765625,299.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466311454772949,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.64892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1996.3778076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17910960,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862670898437,0.9534637928009032,0.4982797801494598,0.446736067533493,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.986083984375,0.8966418504714966,0.4213350713253021,0.3990892171859741,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.9076824188232422,0.4365831315517425,0.3053153753280639,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9859313964844,0.8623190522193909,0.3749264776706695,0.355693906545639,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98553466796875,0.7981175780296326,0.2936529517173767,1.3268123865127563,290.9862670898437,284.95001220703125,297.1273803710937,294.3145751953125,297.1260070800781,297.8124694824219,290.98876953125,1.0,0.6277071237564087,1.0,1.0,0.0,1.0,-3.402907609939575,3.4028983116149902,9.316548130300362e-06,2.6307551860809326,1.0,0.6499999761581421,0.0,158.18304443359375,209.0,39965.2421875,0.0,3172.8544921875,1.0,283.1499938964844,289.3851318359375,297.3244323730469,299.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747600257396698,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.54638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2004.7264404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911020,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403137207031,0.9342665672302246,0.5072355270385742,0.4551855623722076,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.8790176510810852,0.4270834922790527,0.4050042629241943,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.8895671963691711,0.4424514770507812,0.3097679615020752,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8461527824401855,0.3799103498458862,0.3608946502208709,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.7818601727485657,0.2968931794166565,1.3437442779541016,291.0403137207031,284.95001220703125,297.20074462890625,294.3191223144531,297.19940185546875,297.8066711425781,291.0426940917969,1.0,0.6422882080078125,1.0,1.0,0.0,1.0,-3.452147960662842,3.4521384239196777,9.588279681338465e-06,2.668881416320801,1.0,0.6499999761581421,0.0,173.1680450439453,209.0,40147.5859375,0.0,3374.122802734375,1.0,283.1499938964844,289.4139709472656,297.32867431640625,299.96484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749265193939209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.3642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2019.097412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911080,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9317790865898132,0.5084539651870728,0.4563370645046234,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473022460937,0.8768077492713928,0.4278609454631805,0.4058066010475158,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.8872999548912048,0.4432445466518402,0.3103714287281036,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.8441495299339294,0.3805840909481048,0.3616000711917877,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.779811441898346,0.2973288297653198,1.346034049987793,291.0475158691406,284.95001220703125,297.2107238769531,294.31964111328125,297.2093811035156,297.8058776855469,291.04986572265625,1.0,0.6442806720733643,1.0,1.0,0.0,1.0,-3.4588305950164795,3.4588208198547363,9.625458005757537e-06,2.674055576324463,1.0,0.6499999761581421,0.0,175.2605438232422,227.0,40171.53125,0.0,3402.197998046875,1.0,283.1499938964844,289.4177551269531,297.3291320800781,299.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494866847991943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2021.0120849609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911140,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.9128941893577576,0.5185807347297668,0.4659221172332763,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.8600865006446838,0.4342777729034424,0.4124479293823242,297.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.8700494766235352,0.449783593416214,0.3153619766235351,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.829005241394043,0.386141836643219,0.3674388229846954,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.7642428278923035,0.3008989989757538,1.3649121522903442,291.1058349609375,284.95001220703125,297.2936096191406,294.32281494140625,297.2922668457031,297.79937744140625,291.1080627441406,1.0,0.660858690738678,1.0,1.0,0.0,1.0,-3.5141069889068604,3.514096975326538,9.93575667962432e-06,2.716858625411988,1.0,0.6499999761581421,0.0,193.07583618164065,245.0,40363.0625,0.0,3641.387939453125,1.0,283.1499938964844,289.44805908203125,297.3318176269531,299.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751274049282074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2036.4837646484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
