time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911200,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.9128941893577576,0.5185807347297668,0.4659221172332763,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.8600865006446838,0.4342777729034424,0.4124479293823242,297.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.8700494766235352,0.449783593416214,0.3153619766235351,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.829005241394043,0.386141836643219,0.3674388229846954,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.7642428278923035,0.3008989989757538,1.3649121522903442,291.1058349609375,284.95001220703125,297.2936096191406,294.32281494140625,297.2922668457031,297.79937744140625,291.1080627441406,1.0,0.660858690738678,1.0,1.0,0.0,1.0,-3.5141069889068604,3.514096975326538,9.93575667962432e-06,2.716858625411988,1.0,0.6499999761581421,0.0,193.07583618164065,245.0,40363.0625,0.0,3641.387939453125,1.0,283.1499938964844,289.44805908203125,297.3318176269531,299.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751274049282074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2036.4837646484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911260,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.8981850147247314,0.5286645293235779,0.4754823744297027,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.8462084531784058,0.4405999183654785,0.4190150499343872,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.855635404586792,0.4562163054943084,0.3202895522117615,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.8160572648048401,0.3916135728359222,0.3732115626335144,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.7512492537498474,0.3043775260448456,1.3834537267684937,291.1615600585937,284.95001220703125,297.3759155273437,294.32421875,297.3746032714844,297.7929077148437,291.1636657714844,1.0,0.6772631406784058,1.0,1.0,0.0,1.0,-3.568650484085083,3.5686402320861816,1.024676748784259e-05,2.759094715118408,1.0,0.6499999761581421,0.0,211.3196258544922,248.0,40541.484375,0.0,3888.49560546875,1.0,283.1499938964844,289.476318359375,297.3328552246094,299.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529894113540649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2051.368896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911320,297.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.8981850147247314,0.5286645293235779,0.4754823744297027,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.8462084531784058,0.4405999183654785,0.4190150499343872,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.855635404586792,0.4562163054943084,0.3202895522117615,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.8160572648048401,0.3916135728359222,0.3732115626335144,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.7512492537498474,0.3043775260448456,1.3834537267684937,291.1615600585937,284.95001220703125,297.3759155273437,294.32421875,297.3746032714844,297.7929077148437,291.1636657714844,1.0,0.6772631406784058,1.0,1.0,0.0,1.0,-3.568650484085083,3.5686402320861816,1.024676748784259e-05,2.759094715118408,1.0,0.6499999761581421,0.0,211.3196258544922,248.0,40541.484375,0.0,3888.49560546875,1.0,283.1499938964844,289.476318359375,297.3328552246094,299.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529894113540649,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2051.368896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911380,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.8939362168312073,0.5387173295021057,0.4847489893436432,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.8412843346595764,0.4468430876731872,0.4252295792102813,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.8504729866981506,0.4625611305236816,0.324950248003006,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.8111708164215088,0.3970144987106323,0.3786393404006958,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.7462382316589355,0.3077814877033233,1.400340914726257,291.2129211425781,284.95001220703125,297.45758056640625,294.323974609375,297.4563293457031,297.7865905761719,291.2147827148437,1.0,0.6891071796417236,1.0,1.0,0.0,1.0,-3.619734525680542,3.6197240352630615,1.0542546988290267e-05,2.7987046241760254,1.0,0.6499999761581421,0.0,222.4505157470703,251.0,40697.99609375,0.0,4089.519287109375,1.0,283.1499938964844,289.50152587890625,297.33221435546875,300.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546336650848389,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.55517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2065.671630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911440,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.8939362168312073,0.5387173295021057,0.4847489893436432,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127380371094,0.8412843346595764,0.4468430876731872,0.4252295792102813,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.8504729866981506,0.4625611305236816,0.324950248003006,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.8111708164215088,0.3970144987106323,0.3786393404006958,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.7462382316589355,0.3077814877033233,1.400340914726257,291.2129211425781,284.95001220703125,297.45758056640625,294.323974609375,297.4563293457031,297.7865905761719,291.2147827148437,1.0,0.6891071796417236,1.0,1.0,0.0,1.0,-3.619734525680542,3.6197240352630615,1.0542546988290267e-05,2.7987046241760254,1.0,0.6499999761581421,0.0,222.4505157470703,251.0,40697.99609375,0.0,4089.519287109375,1.0,283.1499938964844,289.50152587890625,297.33221435546875,300.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546336650848389,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.55517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2065.671630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911500,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.8936325907707214,0.5437335968017578,0.4893153309822082,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.8404102325439453,0.4499338865280151,0.4282470047473907,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23687744140625,0.8495336771011353,0.4656987488269806,0.3272114396095276,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367553710937,0.8102551102638245,0.3996882736682892,0.3812671899795532,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.7451416254043579,0.3094559013843536,1.4083718061447144,291.23699951171875,284.95001220703125,297.4981689453125,294.3232727050781,297.4969177246094,297.7835388183594,291.2388000488281,1.0,0.6942296624183655,1.0,1.0,0.0,1.0,-3.644400835037232,3.644390106201172,1.0686827408790124e-05,2.817814588546753,1.0,0.6499999761581421,0.0,226.48367309570312,251.0,40769.9453125,0.0,4180.11328125,1.0,283.1499938964844,289.5129699707031,297.3311767578125,300.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553995847702026,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.9130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2072.344482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911560,297.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8939886093139648,0.548743486404419,0.4938535988330841,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602233886719,0.8401069641113281,0.4530065655708313,0.4312237799167633,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.8491835594177246,0.4688157141208648,0.3294408917427063,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601013183594,0.809907853603363,0.402346521615982,0.3838568031787872,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.7445500493049622,0.3111142814159393,1.4162194728851318,291.2603454589844,284.95001220703125,297.53857421875,294.3222351074219,297.537353515625,297.7805480957031,291.2620849609375,1.0,0.6990078687667847,1.0,1.0,0.0,1.0,-3.668683052062988,3.6686723232269287,1.0829809980350548e-05,2.8366236686706543,1.0,0.6499999761581421,0.0,229.9192047119141,239.0,40838.4765625,0.0,4267.0302734375,1.0,283.1499938964844,289.5238952636719,297.329833984375,300.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561351656913757,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2078.760498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911620,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.9035950899124146,0.5587499737739563,0.5026061534881592,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8471729159355164,0.4591031074523926,0.4368043839931488,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8564077615737915,0.4749952554702759,0.3336201310157776,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.8167232275009155,0.4076215326786041,0.3886699676513672,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.7500930428504944,0.3143896758556366,1.4301764965057373,291.3033752441406,284.95001220703125,297.6188049316406,294.3191223144531,297.6176147460937,297.77471923828125,291.3049011230469,1.0,0.7036799192428589,1.0,1.0,0.0,1.0,-3.7135469913482666,3.713536024093628,1.1096642083430195e-05,2.871429681777954,1.0,0.6499999761581421,0.0,228.37744140625,227.0,40958.08203125,0.0,4380.298828125,1.0,283.1499938964844,289.5433044433594,297.3260803222656,300.0159606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575254440307617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.5830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2090.903564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911680,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.9035950899124146,0.5587499737739563,0.5026061534881592,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8471729159355164,0.4591031074523926,0.4368043839931488,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8564077615737915,0.4749952554702759,0.3336201310157776,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.8167232275009155,0.4076215326786041,0.3886699676513672,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.7500930428504944,0.3143896758556366,1.4301764965057373,291.3033752441406,284.95001220703125,297.6188049316406,294.3191223144531,297.6176147460937,297.77471923828125,291.3049011230469,1.0,0.7036799192428589,1.0,1.0,0.0,1.0,-3.7135469913482666,3.713536024093628,1.1096642083430195e-05,2.871429681777954,1.0,0.6499999761581421,0.0,228.37744140625,227.0,40958.08203125,0.0,4380.298828125,1.0,283.1499938964844,289.5433044433594,297.3260803222656,300.0159606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575254440307617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.5830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2090.903564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911740,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.9204383492469788,0.5687451362609863,0.511160135269165,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.8596186637878418,0.4651393890380859,0.4421297311782837,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.8691766858100891,0.4811051487922668,0.3376045227050781,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424377441406,0.8281598687171936,0.4128479361534118,0.3932388424873352,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.7603290677070618,0.3176181316375732,1.4429819583892822,291.3426513671875,284.95001220703125,297.6982421875,294.31475830078125,297.6970520019531,297.7693176269531,291.34405517578125,1.0,0.7059109807014465,1.0,1.0,0.0,1.0,-3.755955696105957,3.7559444904327393,1.1351727152941748e-05,2.9042868614196777,1.0,0.6499999761581421,0.0,221.7952880859375,215.0,41062.96875,0.0,4456.64697265625,1.0,283.1499938964844,289.5600891113281,297.321044921875,300.01788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587665319442749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.66748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2101.762451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911800,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.9204383492469788,0.5687451362609863,0.511160135269165,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.8596186637878418,0.4651393890380859,0.4421297311782837,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.8691766858100891,0.4811051487922668,0.3376045227050781,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424377441406,0.8281598687171936,0.4128479361534118,0.3932388424873352,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.7603290677070618,0.3176181316375732,1.4429819583892822,291.3426513671875,284.95001220703125,297.6982421875,294.31475830078125,297.6970520019531,297.7693176269531,291.34405517578125,1.0,0.7059109807014465,1.0,1.0,0.0,1.0,-3.755955696105957,3.7559444904327393,1.1351727152941748e-05,2.9042868614196777,1.0,0.6499999761581421,0.0,221.7952880859375,215.0,41062.96875,0.0,4456.64697265625,1.0,283.1499938964844,289.5600891113281,297.321044921875,300.01788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587665319442749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.66748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2101.762451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911860,297.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739318847656,0.9393545985221864,0.5772167444229126,0.5183297395706177,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.8736048936843872,0.4702140986919403,0.4465195536613464,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37384033203125,0.8834695219993591,0.4862322807312011,0.3408836126327514,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.8406722545623779,0.4172447025775909,0.3969956934452057,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.7719801068305969,0.3203185498714447,1.4532774686813354,291.3739318847656,284.95001220703125,297.7649841308594,294.3102111816406,297.7637939453125,297.7649841308594,291.375244140625,1.0,0.7067052721977234,1.0,1.0,0.0,1.0,-3.79072618484497,3.790714740753174,1.156301368610002e-05,2.9312198162078857,1.0,0.6499999761581421,0.0,214.0436248779297,215.0,41143.18359375,0.0,4505.025390625,1.0,283.1499938964844,289.5728454589844,297.3159484863281,300.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597143054008484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.7900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2110.0673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911920,297.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9429699778556824,0.5787239074707031,0.5196012258529663,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.8763741254806519,0.4711137413978576,0.4472932815551758,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.886288046836853,0.4871403276920318,0.3414610028266907,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.8431464433670044,0.4180243611335754,0.3976574242115021,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37896728515625,0.7742949724197388,0.3207959532737732,1.4550758600234983,291.3793640136719,284.95001220703125,297.7767944335937,294.309326171875,297.775634765625,297.7642517089844,291.38067626953125,1.0,0.7067931294441223,1.0,1.0,0.0,1.0,-3.796837329864502,3.796825647354126,1.16003484436078e-05,2.935953378677368,1.0,0.6499999761581421,0.0,212.5558624267578,203.0,41156.8828125,0.0,4512.7900390625,1.0,283.1499938964844,289.57501220703125,297.31500244140625,300.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598778009414673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.64453125,0.0,149.58847045898438,1895.4371337890625,0.0,2111.5009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17911980,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41412353515625,0.9677751660346984,0.5886825323104858,0.5279766321182251,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.8969815373420715,0.4770286977291107,0.4523513615131378,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.9072530269622804,0.4931018948554992,0.3452299833297729,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139404296875,0.8617948293685913,0.423152208328247,0.4019809663295746,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.7915886044502258,0.3239216208457947,1.4667067527770996,291.41412353515625,284.95001220703125,297.8544311523437,294.3029479980469,297.853271484375,297.7594299316406,291.4153747558594,1.0,0.7070468068122864,1.0,1.0,0.0,1.0,-3.8367490768432617,3.8367373943328857,1.184565007861238e-05,2.966861724853516,1.0,0.6499999761581421,0.0,202.04562377929688,191.0,41242.06640625,0.0,4558.6923828125,1.0,283.1499938964844,289.58856201171875,297.3081970214844,300.0166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609081864356995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.77880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2120.543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912040,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41412353515625,0.9677751660346984,0.5886825323104858,0.5279766321182251,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.8969815373420715,0.4770286977291107,0.4523513615131378,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.9072530269622804,0.4931018948554992,0.3452299833297729,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139404296875,0.8617948293685913,0.423152208328247,0.4019809663295746,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.7915886044502258,0.3239216208457947,1.4667067527770996,291.41412353515625,284.95001220703125,297.8544311523437,294.3029479980469,297.853271484375,297.7594299316406,291.4153747558594,1.0,0.7070468068122864,1.0,1.0,0.0,1.0,-3.8367490768432617,3.8367373943328857,1.184565007861238e-05,2.966861724853516,1.0,0.6499999761581421,0.0,202.04562377929688,191.0,41242.06640625,0.0,4558.6923828125,1.0,283.1499938964844,289.58856201171875,297.3081970214844,300.0166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609081864356995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.77880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2120.543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912100,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.430908203125,0.980076789855957,0.5936538577079773,0.5321467518806458,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.9089313745498656,0.4799643456935882,0.4548493027687073,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.9202231168746948,0.4960555136203766,0.3470878601074219,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.8726925849914551,0.4256980419158935,0.404115229845047,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305419921875,0.8014786839485168,0.3254645764827728,1.4723849296569824,291.430908203125,284.95001220703125,297.89288330078125,294.2994689941406,297.8917236328125,297.7571105957031,291.4320983886719,1.0,0.707042396068573,1.0,1.0,0.0,1.0,-3.856410264968872,3.856398344039917,1.1967431419179777e-05,2.9820871353149414,1.0,0.6499999761581421,0.0,196.5195770263672,191.0,41281.97265625,0.0,4579.263671875,1.0,283.1499938964844,289.59490966796875,297.3045654296875,300.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614008188247681,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.078125,0.0,149.58847045898438,1895.4371337890625,0.0,2124.87060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912160,297.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.9902543425559998,0.5984687805175781,0.5363273620605469,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.9208505749702454,0.4827883243560791,0.4573618173599243,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841552734375,0.9325587153434752,0.4988838136196136,0.3489540219306946,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.882871687412262,0.4281400144100189,0.406265914440155,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875427246094,0.8104065656661987,0.3269143104553222,1.478144645690918,291.3832092285156,284.95001220703125,297.9310607910156,294.2958068847656,297.9022216796875,297.7536315917969,291.3692932128906,1.0,0.7068235874176025,0.8730648159980774,0.8730648159980774,0.2000000029802322,1.0,-3.876212358474731,3.2452969551086426,0.6309155225753784,2.3696069717407227,1.0,0.6499999761581421,0.0,191.483627319336,179.0,40641.703125,0.0,4597.27978515625,1.0,283.1499938964844,289.5565490722656,297.3000793457031,300.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618122696876526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2128.487060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912220,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.9990000128746032,0.6053080558776855,0.5344253182411194,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.9392181634902954,0.4864033460617065,0.4610477685928345,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.9505504965782166,0.50225430727005,0.351561576128006,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8982835412025452,0.4311869740486145,0.4093709886074066,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8227596282958984,0.3282867074012756,1.4851118326187134,291.0391845703125,284.95001220703125,298.00360107421875,294.288330078125,297.86602783203125,297.7268371582031,291.0290222167969,1.0,0.704867422580719,0.6293491721153259,0.6293491721153259,0.5839999914169312,1.0,-3.893892765045166,1.9513452053070068,1.9425474405288696,1.0755215883255005,1.0,0.6499999761581421,0.0,184.0513610839844,179.0,39088.3828125,0.0,4590.48193359375,1.0,283.1499938964844,289.3039855957031,297.2669372558594,299.9013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579964399337769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7734375,0.0,149.58847045898438,1895.4371337890625,0.0,2095.022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912280,297.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9990000128746032,0.6055737733840942,0.5333204865455627,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9400454759597778,0.4865127503871918,0.4611536562442779,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.9513418674468994,0.5023503303527832,0.3516312539577484,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8989871740341187,0.4312756955623626,0.4094564318656921,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8233082294464111,0.3283084332942962,1.4852150678634644,291.0268249511719,284.95001220703125,298.0066223144531,294.2880249023437,297.86395263671875,297.7254333496094,291.0169982910156,1.0,0.7047496438026428,0.6191943883895874,0.6191943883895874,0.6000000238418579,1.0,-3.8943660259246826,1.9119107723236084,1.9824552536010744,1.0359207391738892,1.0,0.6499999761581421,0.0,183.7042236328125,182.0,39037.5859375,0.0,4587.84521484375,1.0,283.1499938964844,289.2945556640625,297.2652282714844,299.8958435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576804757118225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2092.2587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912340,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.9990000128746032,0.6125413775444031,0.528980016708374,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7900695800781,0.9447413086891174,0.4887847900390625,0.4634423553943634,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899475097656,0.9556096792221068,0.5043213963508606,0.3531047403812408,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79058837890625,0.9028811454772948,0.4330392777919769,0.4112644791603088,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.8255844116210938,0.3283703327178955,1.486259937286377,290.7894592285156,284.95001220703125,298.0810546875,294.27978515625,297.80328369140625,297.69158935546875,290.78204345703125,1.0,0.7047562599182129,0.365323930978775,0.365323930978775,1.0,1.0,-3.895462989807129,1.1071282625198364,2.788334846496582,0.2315089106559753,1.0,0.6499999761581421,0.0,182.2045440673828,185.0,37964.08984375,0.0,4586.72705078125,1.0,283.1499938964844,289.1146240234375,297.2340393066406,299.7821350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480345964431763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2008.4716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912400,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.9990000128746032,0.6125413775444031,0.528980016708374,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7900695800781,0.9447413086891174,0.4887847900390625,0.4634423553943634,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899475097656,0.9556096792221068,0.5043213963508606,0.3531047403812408,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79058837890625,0.9028811454772948,0.4330392777919769,0.4112644791603088,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.8255844116210938,0.3283703327178955,1.486259937286377,290.7894592285156,284.95001220703125,298.0810546875,294.27978515625,297.80328369140625,297.69158935546875,290.78204345703125,1.0,0.7047562599182129,0.365323930978775,0.365323930978775,1.0,1.0,-3.895462989807129,1.1071282625198364,2.788334846496582,0.2315089106559753,1.0,0.6499999761581421,0.0,182.2045440673828,185.0,37964.08984375,0.0,4586.72705078125,1.0,283.1499938964844,289.1146240234375,297.2340393066406,299.7821350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480345964431763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2008.4716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912460,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.75213623046875,0.9990000128746032,0.618683934211731,0.5295783877372742,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.9456608295440674,0.4907325208187103,0.4651684761047363,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.9563242197036744,0.5061131715774536,0.3542439639568329,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7519836425781,0.9035176634788512,0.434517502784729,0.41257044672966,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.8252049684524536,0.3282971084117889,1.4857419729232788,290.75213623046875,284.95001220703125,298.143310546875,294.27252197265625,297.8163146972656,297.6675109863281,290.7532043457031,1.0,0.7056357860565186,0.4111961722373962,0.4111961722373962,1.0,1.0,-3.9005777835845934,1.2242555618286133,2.676322221755981,0.3472533524036407,1.0,0.6499999761581421,0.0,182.66050720214844,185.0,37978.65625,0.0,4603.587890625,1.0,283.1499938964844,289.0770568847656,297.2289428710937,299.73858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403420209884644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.92724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1942.4957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912520,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7570495605469,0.9990000128746032,0.6199084520339966,0.5297238230705261,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7569580078125,0.9458428025245668,0.4911699593067169,0.465534895658493,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7569580078125,0.9564784169197084,0.5065398216247559,0.3545014858245849,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568664550781,0.903647005558014,0.43486088514328,0.4128539562225342,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75665283203125,0.8251466155052185,0.3283449709415436,1.4858123064041138,290.75701904296875,284.95001220703125,298.1543273925781,294.271240234375,297.8209533691406,297.6645812988281,290.75811767578125,1.0,0.7058690786361694,0.4193649888038635,0.4193649888038635,1.0,1.0,-3.901928186416626,1.2501028776168823,2.651825189590454,0.3727596402168274,1.0,0.6499999761581421,0.0,182.7779083251953,188.0,38002.6171875,0.0,4608.0859375,1.0,283.1499938964844,289.08087158203125,297.23077392578125,299.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393933534622192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.11083984375,0.0,149.58847045898438,1895.4371337890625,0.0,1934.4140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912580,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79425048828125,0.9990000128746032,0.628740131855011,0.5304153561592102,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7941589355469,0.94766104221344,0.4945895373821258,0.4685438275337219,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.794189453125,0.958122968673706,0.5099232792854309,0.3566868901252746,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.9050765633583068,0.4376183748245239,0.4152610599994659,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938232421875,0.8252615928649902,0.3291006088256836,1.488418698310852,290.79425048828125,284.95001220703125,298.226318359375,294.2625427246094,297.85888671875,297.6528015136719,290.7955627441406,1.0,0.7080486416816711,0.473406046628952,0.473406046628952,1.0,1.0,-3.915037870407105,1.410176157951355,2.50486159324646,0.5296605825424194,1.0,0.6499999761581421,0.0,183.6861724853516,191.0,38185.73046875,0.0,4651.23291015625,1.0,283.1499938964844,289.1089782714844,297.2475891113281,299.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367727160453796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,1912.1522216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912640,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79425048828125,0.9990000128746032,0.628740131855011,0.5304153561592102,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7941589355469,0.94766104221344,0.4945895373821258,0.4685438275337219,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.794189453125,0.958122968673706,0.5099232792854309,0.3566868901252746,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940673828125,0.9050765633583068,0.4376183748245239,0.4152610599994659,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938232421875,0.8252615928649902,0.3291006088256836,1.488418698310852,290.79425048828125,284.95001220703125,298.226318359375,294.2625427246094,297.85888671875,297.6528015136719,290.7955627441406,1.0,0.7080486416816711,0.473406046628952,0.473406046628952,1.0,1.0,-3.915037870407105,1.410176157951355,2.50486159324646,0.5296605825424194,1.0,0.6499999761581421,0.0,183.6861724853516,191.0,38185.73046875,0.0,4651.23291015625,1.0,283.1499938964844,289.1089782714844,297.2475891113281,299.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367727160453796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,1912.1522216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912700,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.9990000128746032,0.63344806432724,0.530807375907898,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8141784667969,0.948711633682251,0.4965089857578277,0.4702903926372528,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.814208984375,0.959080696105957,0.5118237137794495,0.3579647243022918,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140869140625,0.9059450030326844,0.4391964077949524,0.4166915416717529,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8138427734375,0.8254720568656921,0.3296763002872467,1.49074125289917,290.8143005371094,284.95001220703125,298.2618408203125,294.2582397460937,297.8805236816406,297.6499328613281,290.81561279296875,1.0,0.7094810605049133,0.5004265904426575,0.5004265904426575,1.0,1.0,-3.923664569854736,1.481474757194519,2.442189693450928,0.5989243984222412,1.0,0.6499999761581421,0.0,184.2631225585937,191.0,38282.90625,0.0,4679.955078125,1.0,283.1499938964844,289.12408447265625,297.2530517578125,299.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369391322135925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.12109375,0.0,149.58847045898438,1895.4371337890625,0.0,1913.5633544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912760,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222351074219,0.9990000128746032,0.6382173299789429,0.5312749147415161,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222351074219,0.9497594237327576,0.4984749853610992,0.4721115529537201,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222351074219,0.9600294828414916,0.5137607455253601,0.3592934012413025,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222351074219,0.9068291187286376,0.4408222436904907,0.4181950688362121,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222351074219,0.8257099390029907,0.3303104639053345,1.4934383630752563,290.8222351074219,284.95001220703125,298.2970275878906,294.2539367675781,297.89166259765625,297.64776611328125,290.822265625,1.0,0.7110918164253235,0.4954313933849334,0.4954313933849334,1.0,1.0,-3.933070182800293,1.4781434535980225,2.4549267292022705,0.5934720039367676,1.0,0.6499999761581421,0.0,184.8920440673828,194.0,38293.38671875,0.0,4712.15869140625,1.0,283.1499938964844,289.1315612792969,297.2555236816406,299.7838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375020384788513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1918.3382568359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912820,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9990000128746032,0.647598922252655,0.5334941148757935,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9510045051574708,0.5023412108421326,0.4757746756076813,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9610803723335266,0.5175163745880127,0.3619305789470672,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9078419208526612,0.4440301060676574,0.4212399423122406,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211975097656,0.8256371021270752,0.3315889835357666,1.499250888824463,290.8211669921875,284.95001220703125,298.3663635253906,294.2455444335937,297.91033935546875,297.6430969238281,290.8212280273437,1.0,0.7148305177688599,0.4854410290718078,0.4854410290718078,1.0,1.0,-3.9539928436279297,1.461632251739502,2.492360591888428,0.572256863117218,1.0,0.6499999761581421,0.0,186.6673126220703,212.0,38290.69921875,0.0,4786.9140625,1.0,283.1499938964844,289.1313171386719,297.24981689453125,299.7820129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738569438457489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,1927.404541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912880,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9990000128746032,0.647598922252655,0.5334941148757935,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9510045051574708,0.5023412108421326,0.4757746756076813,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9610803723335266,0.5175163745880127,0.3619305789470672,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211669921875,0.9078419208526612,0.4440301060676574,0.4212399423122406,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8211975097656,0.8256371021270752,0.3315889835357666,1.499250888824463,290.8211669921875,284.95001220703125,298.3663635253906,294.2455444335937,297.91033935546875,297.6430969238281,290.8212280273437,1.0,0.7148305177688599,0.4854410290718078,0.4854410290718078,1.0,1.0,-3.9539928436279297,1.461632251739502,2.492360591888428,0.572256863117218,1.0,0.6499999761581421,0.0,186.6673126220703,212.0,38290.69921875,0.0,4786.9140625,1.0,283.1499938964844,289.1313171386719,297.24981689453125,299.7820129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738569438457489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,1927.404541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17912940,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.9990000128746032,0.6560109257698059,0.5498034358024597,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.9431958198547364,0.5062202215194702,0.4796027243137359,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.9534130692481996,0.5212607383728027,0.3646688461303711,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295288085937,0.9007044434547424,0.4472600817680359,0.4244618117809295,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.819058358669281,0.3328927755355835,1.5059889554977417,290.82958984375,284.95001220703125,298.4342346191406,294.237548828125,297.9260559082031,297.6360778808594,290.8301696777344,1.0,0.7240636944770813,0.4754506945610046,0.4754506945610046,1.0,1.0,-3.993468999862671,1.4510219097137451,2.542447090148926,0.552398145198822,1.0,0.6499999761581421,0.0,193.93289184570312,230.0,38342.94140625,0.0,4956.57373046875,1.0,283.1499938964844,289.1375427246094,297.24127197265625,299.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393262386322021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.94287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1933.842529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913000,297.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.9990000128746032,0.6560109257698059,0.5498034358024597,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.9431958198547364,0.5062202215194702,0.4796027243137359,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295593261719,0.9534130692481996,0.5212607383728027,0.3646688461303711,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295288085937,0.9007044434547424,0.4472600817680359,0.4244618117809295,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294372558594,0.819058358669281,0.3328927755355835,1.5059889554977417,290.82958984375,284.95001220703125,298.4342346191406,294.237548828125,297.9260559082031,297.6360778808594,290.8301696777344,1.0,0.7240636944770813,0.4754506945610046,0.4754506945610046,1.0,1.0,-3.993468999862671,1.4510219097137451,2.542447090148926,0.552398145198822,1.0,0.6499999761581421,0.0,193.93289184570312,230.0,38342.94140625,0.0,4956.57373046875,1.0,283.1499938964844,289.1375427246094,297.24127197265625,299.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393262386322021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.94287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1933.842529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
