time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445129394531,0.9990000128746032,0.6610252857208252,0.5683929920196533,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8444519042969,0.9334124326705932,0.5091021656990051,0.4825356900691986,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8444519042969,0.9437302350997924,0.5240299701690674,0.3667585551738739,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443908691406,0.8922625780105591,0.4496627748012543,0.4269493520259857,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.8113234043121338,0.3338295519351959,1.5113425254821775,290.844482421875,284.95001220703125,298.4835510253906,294.2320251464844,297.9369201660156,297.626953125,290.84539794921875,1.0,0.7330996990203857,0.4732819497585296,0.4732819497585296,1.0,1.0,-4.031318664550781,1.4590704441070557,2.5722484588623047,0.5518508553504944,1.0,0.6499999761581421,0.0,202.0830841064453,230.0,38421.35546875,0.0,5130.1552734375,1.0,283.1499938964844,289.14849853515625,297.2356262207031,299.7735290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398499250411987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.8583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1938.3017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913120,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85076904296875,0.9990000128746032,0.662570059299469,0.5757532715797424,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506774902344,0.9295336604118348,0.5101138353347778,0.4835782051086426,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506774902344,0.9398435950279236,0.5249995589256287,0.3675000369548797,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506164550781,0.8889656066894531,0.4505062997341156,0.4278357028961181,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.8082226514816284,0.3341478109359741,1.5132403373718262,290.8507385253906,284.95001220703125,298.5006408691406,294.23016357421875,297.9402770996094,297.6231384277344,290.8516845703125,1.0,0.7365760207176208,0.472521960735321,0.472521960735321,1.0,1.0,-4.0456862449646,1.4624814987182615,2.583204507827759,0.552013099193573,1.0,0.6499999761581421,0.0,205.34039306640625,248.0,38452.2734375,0.0,5197.96044921875,1.0,283.1499938964844,289.15313720703125,297.23394775390625,299.7733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400611042976379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.671875,0.0,149.58847045898438,1895.4371337890625,0.0,1940.10107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913180,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.995476007461548,0.6680240631103516,0.5996169447898865,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736267089844,0.9114525318145752,0.5139703750610352,0.4876853823661804,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.921229600906372,0.5286784172058105,0.3704137206077575,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87359619140625,0.8735699653625488,0.4537149965763092,0.4313408434391022,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.7933013439178467,0.335287481546402,1.520762920379639,290.8736877441406,284.95001220703125,298.5654602050781,294.2235717773437,297.9518127441406,297.60699462890625,290.8744201660156,1.0,0.7504287362098694,0.4695932567119598,0.4695932567119598,1.0,1.0,-4.097226142883301,1.4739590883255005,2.62326717376709,0.552151083946228,1.0,0.6499999761581421,0.0,220.5294952392578,266.0,38559.01953125,0.0,5468.08349609375,1.0,283.1499938964844,289.17041015625,297.2280578613281,299.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409859895706177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.52392578125,0.0,149.58847045898438,1895.4371337890625,0.0,1947.98876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913240,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.995476007461548,0.6680240631103516,0.5996169447898865,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736267089844,0.9114525318145752,0.5139703750610352,0.4876853823661804,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8736572265625,0.921229600906372,0.5286784172058105,0.3704137206077575,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87359619140625,0.8735699653625488,0.4537149965763092,0.4313408434391022,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.7933013439178467,0.335287481546402,1.520762920379639,290.8736877441406,284.95001220703125,298.5654602050781,294.2235717773437,297.9518127441406,297.60699462890625,290.8744201660156,1.0,0.7504287362098694,0.4695932567119598,0.4695932567119598,1.0,1.0,-4.097226142883301,1.4739590883255005,2.62326717376709,0.552151083946228,1.0,0.6499999761581421,0.0,220.5294952392578,266.0,38559.01953125,0.0,5468.08349609375,1.0,283.1499938964844,289.17041015625,297.2280578613281,299.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409859895706177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.52392578125,0.0,149.58847045898438,1895.4371337890625,0.0,1947.98876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913300,297.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.9864197969436646,0.6712409853935242,0.6026347279548645,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87890625,0.900035560131073,0.5158125758171082,0.4897983372211456,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87890625,0.9088357090950012,0.5304195284843445,0.3719069361686706,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.8632354736328125,0.4552352428436279,0.4331535696983337,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.7832686901092529,0.3357682228088379,1.5247474908828735,290.8789367675781,284.95001220703125,298.5972900390625,294.2206115722656,297.9581604003906,297.6004943847656,290.8793029785156,1.0,0.7567020654678345,0.468128889799118,0.468128889799118,1.0,1.0,-4.111128330230713,1.4751100540161133,2.6360180377960205,0.5504395961761475,1.0,0.6499999761581421,0.0,230.4634246826172,266.0,38578.4375,0.0,5584.904296875,1.0,283.1499938964844,289.1746520996094,297.2250366210937,299.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414233684539795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.89111328125,0.0,149.58847045898438,1895.4371337890625,0.0,1951.72265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913360,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.9779303669929504,0.6747255921363831,0.6059247851371765,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.8905102610588074,0.5176259279251099,0.4918546974658966,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.8989124298095703,0.5321237444877625,0.3733524680137634,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.8544541597366333,0.4567279815673828,0.4349111020565033,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.7745959758758545,0.3362298607826233,1.5284913778305054,290.8834533691406,284.95001220703125,298.6286926269531,294.2179260253906,297.96490478515625,297.5954895019531,290.88385009765625,1.0,0.7629187107086182,0.4660932421684265,0.4660932421684265,1.0,1.0,-4.1259355545043945,1.4750664234161377,2.650869369506836,0.5470792055130005,1.0,0.6499999761581421,0.0,240.0048217773437,284.0,38600.59375,0.0,5701.337890625,1.0,283.1499938964844,289.17822265625,297.22198486328125,299.7714538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417907118797302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.91552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1954.86083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913420,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927917480469,0.9617940783500672,0.6819822192192078,0.6129005551338196,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.8741115927696228,0.5211784243583679,0.4958762526512146,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.8820698857307434,0.5354394912719727,0.3761621117591858,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927307128906,0.8395963907241821,0.459640234708786,0.4383366405963897,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.759733259677887,0.3371020555496216,1.5356510877609253,290.8927917480469,284.95001220703125,298.6902160644531,294.2134704589844,297.9787292480469,297.5873413085937,290.8931579589844,1.0,0.7750815749168396,0.4620220065116882,0.4620220065116882,1.0,1.0,-4.155309677124023,1.4744528532028198,2.680856704711914,0.5398970246315002,1.0,0.6499999761581421,0.0,258.791015625,302.0,38646.98828125,0.0,5933.70166015625,1.0,283.1499938964844,289.1854248046875,297.2166442871094,299.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423537969589233,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1959.6744384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913480,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927917480469,0.9617940783500672,0.6819822192192078,0.6129005551338196,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.8741115927696228,0.5211784243583679,0.4958762526512146,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.8820698857307434,0.5354394912719727,0.3761621117591858,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927307128906,0.8395963907241821,0.459640234708786,0.4383366405963897,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926696777344,0.759733259677887,0.3371020555496216,1.5356510877609253,290.8927917480469,284.95001220703125,298.6902160644531,294.2134704589844,297.9787292480469,297.5873413085937,290.8931579589844,1.0,0.7750815749168396,0.4620220065116882,0.4620220065116882,1.0,1.0,-4.155309677124023,1.4744528532028198,2.680856704711914,0.5398970246315002,1.0,0.6499999761581421,0.0,258.791015625,302.0,38646.98828125,0.0,5933.70166015625,1.0,283.1499938964844,289.1854248046875,297.2166442871094,299.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423537969589233,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1959.6744384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913540,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.9467800855636596,0.6893215179443359,0.6200153827667236,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.8604129552841187,0.5246618986129761,0.499821662902832,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.8678842186927795,0.5386662483215332,0.3789013922214508,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.8272178769111633,0.4624816477298736,0.4416851699352264,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022521972656,0.7473665475845337,0.3379190862178802,1.5425266027450562,290.90234375,284.95001220703125,298.75,294.2104187011719,297.9921569824219,297.58013916015625,290.9027404785156,1.0,0.7869735956192017,0.4579507410526275,0.4579507410526275,1.0,1.0,-4.18423318862915,1.473360896110535,2.7108724117279053,0.5323405861854553,1.0,0.6499999761581421,0.0,277.4119567871094,320.0,38694.4921875,0.0,6166.48583984375,1.0,283.1499938964844,289.1928100585937,297.2127685546875,299.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427743673324585,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.78466796875,0.0,149.58847045898438,1895.4371337890625,0.0,1963.2725830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913600,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.9467800855636596,0.6893215179443359,0.6200153827667236,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.8604129552841187,0.5246618986129761,0.499821662902832,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.8678842186927795,0.5386662483215332,0.3789013922214508,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.8272178769111633,0.4624816477298736,0.4416851699352264,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022521972656,0.7473665475845337,0.3379190862178802,1.5425266027450562,290.90234375,284.95001220703125,298.75,294.2104187011719,297.9921569824219,297.58013916015625,290.9027404785156,1.0,0.7869735956192017,0.4579507410526275,0.4579507410526275,1.0,1.0,-4.18423318862915,1.473360896110535,2.7108724117279053,0.5323405861854553,1.0,0.6499999761581421,0.0,277.4119567871094,320.0,38694.4921875,0.0,6166.48583984375,1.0,283.1499938964844,289.1928100585937,297.2127685546875,299.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427743673324585,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.78466796875,0.0,149.58847045898438,1895.4371337890625,0.0,1963.2725830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913660,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91455078125,0.933774471282959,0.6970699429512024,0.6273859739303589,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.849341869354248,0.5285316705703735,0.5039827227592468,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.856341540813446,0.5422525405883789,0.381783127784729,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144592285156,0.816935122013092,0.4657101035118103,0.445249855518341,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91436767578125,0.7373765110969543,0.339148610830307,1.5505295991897583,290.9145202636719,284.95001220703125,298.80712890625,294.206787109375,298.0077819824219,297.5774841308594,290.9150390625,1.0,0.7988530993461609,0.4544803500175476,0.4544803500175476,1.0,1.0,-4.2154974937438965,1.4745585918426514,2.740938901901245,0.526479959487915,1.0,0.6499999761581421,0.0,295.5694274902344,323.0,38756.9453125,0.0,6407.36962890625,1.0,283.1499938964844,289.2020874023437,297.2094116210937,299.76708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432946562767029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1967.7271728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913720,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91455078125,0.933774471282959,0.6970699429512024,0.6273859739303589,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.849341869354248,0.5285316705703735,0.5039827227592468,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.856341540813446,0.5422525405883789,0.381783127784729,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144592285156,0.816935122013092,0.4657101035118103,0.445249855518341,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91436767578125,0.7373765110969543,0.339148610830307,1.5505295991897583,290.9145202636719,284.95001220703125,298.80712890625,294.206787109375,298.0077819824219,297.5774841308594,290.9150390625,1.0,0.7988530993461609,0.4544803500175476,0.4544803500175476,1.0,1.0,-4.2154974937438965,1.4745585918426514,2.740938901901245,0.526479959487915,1.0,0.6499999761581421,0.0,295.5694274902344,323.0,38756.9453125,0.0,6407.36962890625,1.0,283.1499938964844,289.2020874023437,297.2094116210937,299.76708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432946562767029,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1967.7271728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913780,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284973144531,0.9301244616508484,0.7051835060119629,0.6347809433937073,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.928466796875,0.8456772565841675,0.5327877998352051,0.5081793665885925,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.928466796875,0.8523770570755005,0.5461933016777039,0.3846698403358459,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.8133612275123596,0.4693278074264526,0.4488528966903686,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7336379885673523,0.3408035933971405,1.558870553970337,290.9284973144531,284.95001220703125,298.8609313964844,294.20074462890625,298.0245361328125,297.578857421875,290.9290466308594,1.0,0.8068404197692871,0.4510099291801452,0.4510099291801452,1.0,1.0,-4.247314929962158,1.4757540225982666,2.7715606689453125,0.5205596685409546,1.0,0.6499999761581421,0.0,305.329345703125,326.0,38832.30078125,0.0,6592.62451171875,1.0,283.1499938964844,289.21337890625,297.2045593261719,299.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440922260284424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1974.5628662109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913840,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284973144531,0.9301244616508484,0.7051835060119629,0.6347809433937073,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.928466796875,0.8456772565841675,0.5327877998352051,0.5081793665885925,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.928466796875,0.8523770570755005,0.5461933016777039,0.3846698403358459,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.8133612275123596,0.4693278074264526,0.4488528966903686,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7336379885673523,0.3408035933971405,1.558870553970337,290.9284973144531,284.95001220703125,298.8609313964844,294.20074462890625,298.0245361328125,297.578857421875,290.9290466308594,1.0,0.8068404197692871,0.4510099291801452,0.4510099291801452,1.0,1.0,-4.247314929962158,1.4757540225982666,2.7715606689453125,0.5205596685409546,1.0,0.6499999761581421,0.0,305.329345703125,326.0,38832.30078125,0.0,6592.62451171875,1.0,283.1499938964844,289.21337890625,297.2045593261719,299.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440922260284424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1974.5628662109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913900,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374084472656,0.9299705624580384,0.7093621492385864,0.6385324597358704,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9373474121094,0.8451206088066101,0.5350469946861267,0.510344386100769,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9373474121094,0.8516964912414551,0.5482820272445679,0.3861534297466278,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93731689453125,0.8127941489219666,0.4712681472301483,0.4507220387458801,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.7328693866729736,0.3417765200138092,1.56342875957489,290.9373779296875,284.95001220703125,298.8866271972656,294.19683837890625,298.0331420898437,297.58074951171875,290.9380187988281,1.0,0.8103571534156799,0.4492747187614441,0.4492747187614441,1.0,1.0,-4.263966083526611,1.4765256643295288,2.787440299987793,0.5175905227661133,1.0,0.6499999761581421,0.0,308.6409606933594,326.0,38896.75390625,0.0,6677.49658203125,1.0,283.1499938964844,289.2228698730469,297.2014465332031,299.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446147203445435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.494140625,0.0,149.58847045898438,1895.4371337890625,0.0,1979.045166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17913960,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9464111328125,0.930532157421112,0.7136141061782837,0.6423286199569702,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94635009765625,0.845111072063446,0.5373890399932861,0.5125648975372314,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.94635009765625,0.851571261882782,0.5504432916641235,0.3876709938049316,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462890625,0.8127637505531311,0.4732910990715027,0.4526467621326446,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.7325828075408936,0.342841625213623,1.5682966709136963,290.9463806152344,284.95001220703125,298.9115600585937,294.1924133300781,298.0417785644531,297.583251953125,290.947021484375,1.0,0.8136752843856812,0.4474550187587738,0.4474550187587738,1.0,1.0,-4.281222343444824,1.4772051572799685,2.804017305374145,0.514396071434021,1.0,0.6499999761581421,0.0,311.2761535644531,329.0,38955.0234375,0.0,6760.2509765625,1.0,283.1499938964844,289.2319641113281,297.19775390625,299.766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452242970466614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.99267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1984.279052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914020,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.9327889680862428,0.7222753167152405,0.6500266194343567,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.8459753394126892,0.5422552824020386,0.5171418190002441,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.852211594581604,0.5549204349517822,0.3907874822616577,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652099609375,0.8135712742805481,0.4775170087814331,0.4566308259963989,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.965087890625,0.7328031063079834,0.3451727628707886,1.5787742137908936,290.9653015136719,284.95001220703125,298.959228515625,294.1820373535156,298.05889892578125,297.5894470214844,290.9659729003906,1.0,0.8200651407241821,0.4438155889511108,0.4438155889511108,1.0,1.0,-4.317173004150391,1.4788320064544678,2.838340759277344,0.5079567432403564,1.0,0.6499999761581421,0.0,315.49139404296875,332.0,39076.3203125,0.0,6925.18408203125,1.0,283.1499938964844,289.2507629394531,297.1885070800781,299.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466045618057251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.87548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1996.1485595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914080,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.9327889680862428,0.7222753167152405,0.6500266194343567,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.8459753394126892,0.5422552824020386,0.5171418190002441,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.852211594581604,0.5549204349517822,0.3907874822616577,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652099609375,0.8135712742805481,0.4775170087814331,0.4566308259963989,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.965087890625,0.7328031063079834,0.3451727628707886,1.5787742137908936,290.9653015136719,284.95001220703125,298.959228515625,294.1820373535156,298.05889892578125,297.5894470214844,290.9659729003906,1.0,0.8200651407241821,0.4438155889511108,0.4438155889511108,1.0,1.0,-4.317173004150391,1.4788320064544678,2.838340759277344,0.5079567432403564,1.0,0.6499999761581421,0.0,315.49139404296875,332.0,39076.3203125,0.0,6925.18408203125,1.0,283.1499938964844,289.2507629394531,297.1885070800781,299.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466045618057251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.87548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1996.1485595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914140,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.93591570854187,0.7311107516288757,0.6578514575958252,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.8475456237792969,0.5473275780677795,0.5218842029571533,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.8535563945770264,0.5595675110816956,0.3940012753009796,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.8150614500045776,0.481943815946579,0.4607765972614288,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.7336711883544922,0.3477264642715454,1.5901272296905518,290.9852600097656,284.95001220703125,299.0041809082031,294.1697692871094,298.0755310058594,297.5966796875,290.9859924316406,1.0,0.826359748840332,0.4401761889457702,0.4401761889457702,1.0,1.0,-4.354846477508545,1.4807758331298828,2.874070405960083,0.5014504790306091,1.0,0.6499999761581421,0.0,318.92657470703125,335.0,39202.67578125,0.0,7093.35205078125,1.0,283.1499938964844,289.2703552246094,297.177001953125,299.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748123288154602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2009.237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914200,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.93591570854187,0.7311107516288757,0.6578514575958252,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.8475456237792969,0.5473275780677795,0.5218842029571533,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.8535563945770264,0.5595675110816956,0.3940012753009796,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851989746094,0.8150614500045776,0.481943815946579,0.4607765972614288,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98504638671875,0.7336711883544922,0.3477264642715454,1.5901272296905518,290.9852600097656,284.95001220703125,299.0041809082031,294.1697692871094,298.0755310058594,297.5966796875,290.9859924316406,1.0,0.826359748840332,0.4401761889457702,0.4401761889457702,1.0,1.0,-4.354846477508545,1.4807758331298828,2.874070405960083,0.5014504790306091,1.0,0.6499999761581421,0.0,318.92657470703125,335.0,39202.67578125,0.0,7093.35205078125,1.0,283.1499938964844,289.2703552246094,297.177001953125,299.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748123288154602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2009.237060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914260,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.9394983649253844,0.7400908470153809,0.6657885313034058,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.8495243191719055,0.5525749325752258,0.5267750024795532,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.8553014397621155,0.5643548369407654,0.3973007500171661,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.8169293403625488,0.4865383803844452,0.4650649726390838,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.7349238991737366,0.3504640758037567,1.6022379398345947,291.00604248046875,284.95001220703125,299.0466003417969,294.1557922363281,298.0914611816406,297.6045837402344,291.0067749023437,1.0,0.8326941132545471,0.4364736080169678,0.4364736080169678,1.0,1.0,-4.394017219543457,1.4827460050582886,2.911271333694458,0.4946336150169372,1.0,0.6499999761581421,0.0,321.979736328125,338.0,39332.6640625,0.0,7267.08349609375,1.0,283.1499938964844,289.29052734375,297.1636047363281,299.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497336864471436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.31005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2023.1475830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914320,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.9394983649253844,0.7400908470153809,0.6657885313034058,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.8495243191719055,0.5525749325752258,0.5267750024795532,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.8553014397621155,0.5643548369407654,0.3973007500171661,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.8169293403625488,0.4865383803844452,0.4650649726390838,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.7349238991737366,0.3504640758037567,1.6022379398345947,291.00604248046875,284.95001220703125,299.0466003417969,294.1557922363281,298.0914611816406,297.6045837402344,291.0067749023437,1.0,0.8326941132545471,0.4364736080169678,0.4364736080169678,1.0,1.0,-4.394017219543457,1.4827460050582886,2.911271333694458,0.4946336150169372,1.0,0.6499999761581421,0.0,321.979736328125,338.0,39332.6640625,0.0,7267.08349609375,1.0,283.1499938964844,289.29052734375,297.1636047363281,299.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497336864471436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.31005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2023.1475830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914380,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9433557987213136,0.749210000038147,0.6738374829292297,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8517923951148987,0.5579944849014282,0.531816303730011,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8573231101036072,0.5692769289016724,0.4006856977939605,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8190510869026184,0.4912953376770019,0.469495564699173,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.7364560961723328,0.3533775806427002,1.6150915622711182,291.0276184082031,284.95001220703125,299.0867004394531,294.14031982421875,298.106689453125,297.6129455566406,291.02838134765625,1.0,0.8391411900520325,0.4327710270881653,0.4327710270881653,1.0,1.0,-4.434684753417969,1.484916090965271,2.949768543243408,0.487676739692688,1.0,0.6499999761581421,0.0,324.8272399902344,341.0,39466.30078125,0.0,7447.921875,1.0,283.1499938964844,289.311279296875,297.1484680175781,299.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514060139656067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.87158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2037.62744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914440,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9433557987213136,0.749210000038147,0.6738374829292297,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8517923951148987,0.5579944849014282,0.531816303730011,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8573231101036072,0.5692769289016724,0.4006856977939605,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8190510869026184,0.4912953376770019,0.469495564699173,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.7364560961723328,0.3533775806427002,1.6150915622711182,291.0276184082031,284.95001220703125,299.0867004394531,294.14031982421875,298.106689453125,297.6129455566406,291.02838134765625,1.0,0.8391411900520325,0.4327710270881653,0.4327710270881653,1.0,1.0,-4.434684753417969,1.484916090965271,2.949768543243408,0.487676739692688,1.0,0.6499999761581421,0.0,324.8272399902344,341.0,39466.30078125,0.0,7447.921875,1.0,283.1499938964844,289.311279296875,297.1484680175781,299.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514060139656067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.87158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2037.62744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914500,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.9453423619270324,0.7538162469863892,0.6779001355171204,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.8530048131942749,0.5607628226280212,0.5343888401985168,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.8584070801734924,0.5717830657958984,0.4024072885513305,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8201766610145569,0.4937282800674438,0.4717592895030975,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.737299382686615,0.3548928499221802,1.621768832206726,291.0386962890625,284.95001220703125,299.10595703125,294.1320495605469,298.11407470703125,297.61724853515625,291.0394287109375,1.0,0.842414140701294,0.430919736623764,0.430919736623764,1.0,1.0,-4.455516338348389,1.4860529899597168,2.969463348388672,0.4841359853744507,1.0,0.6499999761581421,0.0,326.2117614746094,341.0,39534.2890625,0.0,7541.1494140625,1.0,283.1499938964844,289.3218688964844,297.140380859375,299.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522625923156738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.126953125,0.0,149.58847045898438,1895.4371337890625,0.0,2045.057861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914560,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.9473610520362854,0.7584540843963623,0.6819888353347778,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.8542678356170654,0.5635720491409302,0.5369977951049805,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.859537661075592,0.5743206143379211,0.4041491746902466,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.8213434815406799,0.4961990416049957,0.4740566909313202,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.7381926774978638,0.3564484417438507,1.628618597984314,291.0498962402344,284.95001220703125,299.1247253417969,294.1235046386719,298.1212463378906,297.62164306640625,291.0506591796875,1.0,0.8457266688346863,0.4290321171283722,0.4290321171283722,1.0,1.0,-4.476706981658936,1.4871174097061155,2.9895894527435303,0.4804393947124481,1.0,0.6499999761581421,0.0,327.5761413574219,344.0,39602.921875,0.0,7636.42626953125,1.0,283.1499938964844,289.33251953125,297.1319580078125,299.7411804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531295418739319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.36083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2052.587158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914620,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.95145183801651,0.7678191661834717,0.6902402639389038,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.8569183349609375,0.569305956363678,0.542319118976593,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.861910879611969,0.579482913017273,0.4076901376247406,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8237746357917786,0.5012460947036743,0.4787462651729584,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.7401041984558105,0.3596718609333038,1.6428017616271973,291.0727844238281,284.95001220703125,299.16082763671875,294.10552978515625,298.13507080078125,297.63055419921875,291.0735778808594,1.0,0.8524675965309143,0.4252568781375885,0.4252568781375885,1.0,1.0,-4.520055770874023,1.4893102645874023,3.0307457447052,0.4728854894638061,1.0,0.6499999761581421,0.0,330.2756042480469,347.0,39742.359375,0.0,7833.15478515625,1.0,283.1499938964844,289.3542175292969,297.1142272949219,299.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548935413360596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2067.934814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914680,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.95145183801651,0.7678191661834717,0.6902402639389038,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.8569183349609375,0.569305956363678,0.542319118976593,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.861910879611969,0.579482913017273,0.4076901376247406,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8237746357917786,0.5012460947036743,0.4787462651729584,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.7401041984558105,0.3596718609333038,1.6428017616271973,291.0727844238281,284.95001220703125,299.16082763671875,294.10552978515625,298.13507080078125,297.63055419921875,291.0735778808594,1.0,0.8524675965309143,0.4252568781375885,0.4252568781375885,1.0,1.0,-4.520055770874023,1.4893102645874023,3.0307457447052,0.4728854894638061,1.0,0.6499999761581421,0.0,330.2756042480469,347.0,39742.359375,0.0,7833.15478515625,1.0,283.1499938964844,289.3542175292969,297.1142272949219,299.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548935413360596,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2067.934814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914740,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.955585777759552,0.7772995233535767,0.6985870003700256,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8597245812416077,0.5751911997795105,0.54777592420578,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8644229769706726,0.5847591757774353,0.4113055467605591,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8263272643089294,0.5064303278923035,0.4835589230060577,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7421724200248718,0.3630402088165283,1.6576088666915894,291.0963439941406,284.95001220703125,299.1952209472656,294.08660888671875,298.1483154296875,297.63970947265625,291.0971374511719,1.0,0.8593669533729553,0.4214816689491272,0.4214816689491272,1.0,1.0,-4.564671993255615,1.4915904998779297,3.073081493377685,0.4651226103305816,1.0,0.6499999761581421,0.0,332.95086669921875,350.0,39884.609375,0.0,8038.36474609375,1.0,283.1499938964844,289.3763427734375,297.0954895019531,299.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566918730735779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2083.6201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914800,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.955585777759552,0.7772995233535767,0.6985870003700256,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8597245812416077,0.5751911997795105,0.54777592420578,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8644229769706726,0.5847591757774353,0.4113055467605591,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8263272643089294,0.5064303278923035,0.4835589230060577,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7421724200248718,0.3630402088165283,1.6576088666915894,291.0963439941406,284.95001220703125,299.1952209472656,294.08660888671875,298.1483154296875,297.63970947265625,291.0971374511719,1.0,0.8593669533729553,0.4214816689491272,0.4214816689491272,1.0,1.0,-4.564671993255615,1.4915904998779297,3.073081493377685,0.4651226103305816,1.0,0.6499999761581421,0.0,332.95086669921875,350.0,39884.609375,0.0,8038.36474609375,1.0,283.1499938964844,289.3763427734375,297.0954895019531,299.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566918730735779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2083.6201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914860,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.959756076335907,0.7869110107421875,0.7070410847663879,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.862698495388031,0.5812448859214783,0.5533833503723145,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.8670828938484192,0.5901609659194946,0.4150029420852661,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8290135860443115,0.5117649435997009,0.4885063469409942,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.7444090247154236,0.3665657341480255,1.6730918884277344,291.1206359863281,284.95001220703125,299.2281494140625,294.0668640136719,298.1609802246094,297.6490173339844,291.1214294433594,1.0,0.8664469718933105,0.4176700115203857,0.4176700115203857,1.0,1.0,-4.610689163208008,1.4938703775405884,3.116818904876709,0.4570322632789612,1.0,0.6499999761581421,0.0,335.60888671875,353.0,40030.0859375,0.0,8252.970703125,1.0,283.1499938964844,289.3989562988281,297.075927734375,299.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758516252040863,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.7294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2099.5712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
