time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914920,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.959756076335907,0.7869110107421875,0.7070410847663879,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.862698495388031,0.5812448859214783,0.5533833503723145,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.8670828938484192,0.5901609659194946,0.4150029420852661,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8290135860443115,0.5117649435997009,0.4885063469409942,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.7444090247154236,0.3665657341480255,1.6730918884277344,291.1206359863281,284.95001220703125,299.2281494140625,294.0668640136719,298.1609802246094,297.6490173339844,291.1214294433594,1.0,0.8664469718933105,0.4176700115203857,0.4176700115203857,1.0,1.0,-4.610689163208008,1.4938703775405884,3.116818904876709,0.4570322632789612,1.0,0.6499999761581421,0.0,335.60888671875,353.0,40030.0859375,0.0,8252.970703125,1.0,283.1499938964844,289.3989562988281,297.075927734375,299.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758516252040863,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.7294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2099.5712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17914980,297.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.9639617204666138,0.7967014312744141,0.7156341671943665,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8658432960510254,0.5874724388122559,0.5591431260108948,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8698914647102356,0.5956880450248718,0.4187807738780975,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.831836462020874,0.5172470808029175,0.4935839176177978,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.7468110918998718,0.370239645242691,1.6892067193984983,291.14569091796875,284.95001220703125,299.25982666015625,294.0465393066406,298.17340087890625,297.6588134765625,291.14654541015625,1.0,0.8737040758132935,0.4138583838939667,0.4138583838939667,1.0,1.0,-4.658073902130127,1.4962446689605713,3.161829233169556,0.4487141072750091,1.0,0.6499999761581421,0.0,338.2493591308594,356.0,40179.22265625,0.0,8477.2060546875,1.0,283.1499938964844,289.422119140625,297.05572509765625,299.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603675127029419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.35546875,0.0,149.58847045898438,1895.4371337890625,0.0,2115.797119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915040,297.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.9639617204666138,0.7967014312744141,0.7156341671943665,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8658432960510254,0.5874724388122559,0.5591431260108948,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8698914647102356,0.5956880450248718,0.4187807738780975,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.831836462020874,0.5172470808029175,0.4935839176177978,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.7468110918998718,0.370239645242691,1.6892067193984983,291.14569091796875,284.95001220703125,299.25982666015625,294.0465393066406,298.17340087890625,297.6588134765625,291.14654541015625,1.0,0.8737040758132935,0.4138583838939667,0.4138583838939667,1.0,1.0,-4.658073902130127,1.4962446689605713,3.161829233169556,0.4487141072750091,1.0,0.6499999761581421,0.0,338.2493591308594,356.0,40179.22265625,0.0,8477.2060546875,1.0,283.1499938964844,289.422119140625,297.05572509765625,299.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603675127029419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.35546875,0.0,149.58847045898438,1895.4371337890625,0.0,2115.797119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915100,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.9660688042640686,0.8016547560691833,0.7199805974960327,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.8674774765968323,0.590648889541626,0.5620791912078857,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.8713490962982178,0.5984966158866882,0.4206991195678711,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.8332980871200562,0.5200412273406982,0.4961702227592468,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.7480723261833191,0.3721305131912231,1.6974940299987793,291.1585388183594,284.95001220703125,299.2752380371094,294.03619384765625,298.17950439453125,297.663818359375,291.1593933105469,1.0,0.8773979544639587,0.4119525551795959,0.4119525551795959,1.0,1.0,-4.6822614669799805,1.4974597692489624,3.184801816940308,0.4444678127765655,1.0,0.6499999761581421,0.0,339.56591796875,356.0,40255.09765625,0.0,8593.00390625,1.0,283.1499938964844,289.4339294433594,297.0454406738281,299.6935119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613022923469543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2124.005126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915160,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.9681779742240906,0.8066434264183044,0.7243585586547852,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.8691573143005371,0.5938702821731567,0.5650558471679688,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.8728464245796204,0.6013380289077759,0.4226389527320862,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.8347980380058289,0.5228740572929382,0.4987911581993103,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.7493786215782166,0.3740609586238861,1.7059507369995115,291.17156982421875,284.95001220703125,299.2904052734375,294.0257568359375,298.1854858398437,297.6688537597656,291.17242431640625,1.0,0.8811405897140503,0.4100412130355835,0.4100412130355835,1.0,1.0,-4.706815719604492,1.4986851215362549,3.2081308364868164,0.4401465356349945,1.0,0.6499999761581421,0.0,340.8792724609375,359.0,40331.86328125,0.0,8711.453125,1.0,283.1499938964844,289.44586181640625,297.0350646972656,299.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622420787811279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.14990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2132.266845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915220,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9723719954490662,0.8167111277580261,0.7331922054290771,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.8726335763931274,0.600433886051178,0.5711184740066528,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981811523437,0.8759416937828064,0.6071091294288635,0.4265766739845276,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.837897539138794,0.528643786907196,0.5041267275810242,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.752109706401825,0.3780291378498077,1.7233247756958008,291.1982116699219,284.95001220703125,299.3201599121094,294.00469970703125,298.197265625,297.6790771484375,291.1990966796875,1.0,0.888756275177002,0.4062184989452362,0.4062184989452362,1.0,1.0,-4.756878852844238,1.501166820526123,3.2557120323181152,0.4313144981861114,1.0,0.6499999761581421,0.0,343.5081481933594,362.0,40487.78125,0.0,8956.0185546875,1.0,283.1499938964844,289.4700927734375,297.0140991210937,299.6758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641348242759705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2148.936279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915280,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9723719954490662,0.8167111277580261,0.7331922054290771,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.8726335763931274,0.600433886051178,0.5711184740066528,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981811523437,0.8759416937828064,0.6071091294288635,0.4265766739845276,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.837897539138794,0.528643786907196,0.5041267275810242,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.752109706401825,0.3780291378498077,1.7233247756958008,291.1982116699219,284.95001220703125,299.3201599121094,294.00469970703125,298.197265625,297.6790771484375,291.1990966796875,1.0,0.888756275177002,0.4062184989452362,0.4062184989452362,1.0,1.0,-4.756878852844238,1.501166820526123,3.2557120323181152,0.4313144981861114,1.0,0.6499999761581421,0.0,343.5081481933594,362.0,40487.78125,0.0,8956.0185546875,1.0,283.1499938964844,289.4700927734375,297.0140991210937,299.6758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641348242759705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2148.936279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915340,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.9765300154685974,0.8269003629684448,0.7421279549598694,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.8762776255607605,0.60716712474823,0.5773335695266724,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.8791829943656921,0.6130048632621765,0.4305959045886993,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.8411456346511841,0.5345598459243774,0.5095933675765991,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.7550126910209656,0.3821480274200439,1.7413450479507446,291.22564697265625,284.95001220703125,299.3492431640625,293.9835510253906,298.2087707519531,297.6893310546875,291.2265319824219,1.0,0.8965567946434021,0.4023958146572113,0.4023958146572113,1.0,1.0,-4.80829381942749,1.503711223602295,3.304582595825196,0.422237753868103,1.0,0.6499999761581421,0.0,346.13641357421875,365.0,40647.1015625,0.0,9211.4228515625,1.0,283.1499938964844,289.494873046875,296.9930419921875,299.6640014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660404443740845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2165.759033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915400,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.9765300154685974,0.8269003629684448,0.7421279549598694,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.8762776255607605,0.60716712474823,0.5773335695266724,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.8791829943656921,0.6130048632621765,0.4305959045886993,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.8411456346511841,0.5345598459243774,0.5095933675765991,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.7550126910209656,0.3821480274200439,1.7413450479507446,291.22564697265625,284.95001220703125,299.3492431640625,293.9835510253906,298.2087707519531,297.6893310546875,291.2265319824219,1.0,0.8965567946434021,0.4023958146572113,0.4023958146572113,1.0,1.0,-4.80829381942749,1.503711223602295,3.304582595825196,0.422237753868103,1.0,0.6499999761581421,0.0,346.13641357421875,365.0,40647.1015625,0.0,9211.4228515625,1.0,283.1499938964844,289.494873046875,296.9930419921875,299.6640014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660404443740845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2165.759033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915460,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538146972656,0.980629563331604,0.8372015357017517,0.7511558532714844,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.880079448223114,0.6140594482421875,0.5836912989616394,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.8825621604919434,0.6190177202224731,0.4346915483474731,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.844539225101471,0.5406128764152527,0.5151824951171875,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.7580803036689758,0.3864078223705292,1.7599685192108154,291.2537536621094,284.95001220703125,299.3778991699219,293.96246337890625,298.21990966796875,297.6996765136719,291.2546691894531,1.0,0.9045299887657166,0.3985052704811096,0.3985052704811096,1.0,1.0,-4.8609538078308105,1.5060232877731323,3.3549301624298096,0.4126482307910919,1.0,0.6499999761581421,0.0,348.7673034667969,368.0,40809.27734375,0.0,9477.6416015625,1.0,283.1499938964844,289.5201110839844,296.9720153808594,299.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679518461227417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.8095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2182.67236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915520,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538146972656,0.980629563331604,0.8372015357017517,0.7511558532714844,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.880079448223114,0.6140594482421875,0.5836912989616394,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.8825621604919434,0.6190177202224731,0.4346915483474731,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.253662109375,0.844539225101471,0.5406128764152527,0.5151824951171875,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.7580803036689758,0.3864078223705292,1.7599685192108154,291.2537536621094,284.95001220703125,299.3778991699219,293.96246337890625,298.21990966796875,297.6996765136719,291.2546691894531,1.0,0.9045299887657166,0.3985052704811096,0.3985052704811096,1.0,1.0,-4.8609538078308105,1.5060232877731323,3.3549301624298096,0.4126482307910919,1.0,0.6499999761581421,0.0,348.7673034667969,368.0,40809.27734375,0.0,9477.6416015625,1.0,283.1499938964844,289.5201110839844,296.9720153808594,299.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679518461227417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.8095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2182.67236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915580,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.9846761226654052,0.8476264476776123,0.7602849006652832,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.8840620517730713,0.621129035949707,0.5902073383331299,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.8861008286476135,0.6251615881919861,0.438872367143631,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826232910156,0.84810471534729,0.546818196773529,0.5209072232246399,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.7613368034362793,0.3908235132694244,1.7792574167251587,291.28271484375,284.95001220703125,299.40631103515625,293.941650390625,298.2309265136719,297.7100524902344,291.2836608886719,1.0,0.9126962423324584,0.3946147263050079,0.3946147263050079,1.0,1.0,-4.915013790130615,1.5083798170089722,3.4066340923309326,0.4027941524982452,1.0,0.6499999761581421,0.0,351.39471435546875,371.0,40975.125,0.0,9755.7265625,1.0,283.1499938964844,289.5458984375,296.95123291015625,299.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769866943359375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2199.65673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915640,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.9846761226654052,0.8476264476776123,0.7602849006652832,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.8840620517730713,0.621129035949707,0.5902073383331299,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.8861008286476135,0.6251615881919861,0.438872367143631,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826232910156,0.84810471534729,0.546818196773529,0.5209072232246399,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.7613368034362793,0.3908235132694244,1.7792574167251587,291.28271484375,284.95001220703125,299.40631103515625,293.941650390625,298.2309265136719,297.7100524902344,291.2836608886719,1.0,0.9126962423324584,0.3946147263050079,0.3946147263050079,1.0,1.0,-4.915013790130615,1.5083798170089722,3.4066340923309326,0.4027941524982452,1.0,0.6499999761581421,0.0,351.39471435546875,371.0,40975.125,0.0,9755.7265625,1.0,283.1499938964844,289.5458984375,296.95123291015625,299.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769866943359375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2199.65673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915700,297.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.9866676330566406,0.8528794646263123,0.7648823261260986,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.8861103057861328,0.6247215867042542,0.5935168862342834,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.8879204392433167,0.6282762289047241,0.440990537405014,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29736328125,0.8499442934989929,0.5499703288078308,0.5238136053085327,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972106933594,0.7630264759063721,0.3930819034576416,1.7891175746917725,291.2974853515625,284.95001220703125,299.4205017089844,293.9313659667969,298.23638916015625,297.7152404785156,291.29840087890625,1.0,0.9168410897254944,0.3926694691181183,0.3926694691181183,1.0,1.0,-4.942481517791748,1.509546995162964,3.432934761047364,0.3977603316307068,1.0,0.6499999761581421,0.0,352.7110595703125,371.0,41059.21875,0.0,9899.0087890625,1.0,283.1499938964844,289.5589599609375,296.9409484863281,299.6357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708225846290588,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.6083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2208.146240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915760,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.9886525869369508,0.8581676483154297,0.7695081233978271,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8882177472114563,0.6283650994300842,0.5968713760375977,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8897935748100281,0.6314288973808289,0.4431330561637878,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123779296875,0.8518416881561279,0.5531661510467529,0.5267584323883057,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.7647768259048462,0.395384669303894,1.799164652824402,291.3124694824219,284.95001220703125,299.4347229003906,293.9212341308594,298.2417907714844,297.7204895019531,291.3134155273437,1.0,0.9210429191589355,0.3907083570957184,0.3907083570957184,1.0,1.0,-4.970373153686523,1.510688543319702,3.4596848487854004,0.3926084637641907,1.0,0.6499999761581421,0.0,354.0181579589844,374.0,41144.328125,0.0,10045.6572265625,1.0,283.1499938964844,289.5722045898437,296.9308166503906,299.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717793583869934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.7333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2216.65576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915820,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.9925511479377748,0.8688287138938904,0.778828501701355,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.8925514817237854,0.6357728838920593,0.6036881804466248,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.8936460614204407,0.6378241777420044,0.4474765062332153,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.8557610511779785,0.5596610307693481,0.5327398777008057,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.768407940864563,0.4000951051712036,1.819705843925476,291.34307861328125,284.95001220703125,299.4633178710937,293.9013977050781,298.25262451171875,297.7309875488281,291.3440246582031,1.0,0.9295752048492432,0.3867861330509186,0.3867861330509186,1.0,1.0,-5.0270609855651855,1.512940764427185,3.514120101928711,0.3820798993110657,1.0,0.6499999761581421,0.0,356.6387634277344,377.0,41317.12890625,0.0,10348.060546875,1.0,283.1499938964844,289.5990905761719,296.9109802246094,299.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736861109733582,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.28125,0.0,149.58847045898438,1895.4371337890625,0.0,2233.640869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915880,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.9925511479377748,0.8688287138938904,0.778828501701355,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.8925514817237854,0.6357728838920593,0.6036881804466248,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.8936460614204407,0.6378241777420044,0.4474765062332153,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.8557610511779785,0.5596610307693481,0.5327398777008057,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.768407940864563,0.4000951051712036,1.819705843925476,291.34307861328125,284.95001220703125,299.4633178710937,293.9013977050781,298.25262451171875,297.7309875488281,291.3440246582031,1.0,0.9295752048492432,0.3867861330509186,0.3867861330509186,1.0,1.0,-5.0270609855651855,1.512940764427185,3.514120101928711,0.3820798993110657,1.0,0.6499999761581421,0.0,356.6387634277344,377.0,41317.12890625,0.0,10348.060546875,1.0,283.1499938964844,289.5990905761719,296.9109802246094,299.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736861109733582,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.28125,0.0,149.58847045898438,1895.4371337890625,0.0,2233.640869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17915940,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.9963563084602356,0.879607617855072,0.7882441878318787,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744201660156,0.8970557451248169,0.6433493494987488,0.6106549501419067,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744201660156,0.8976526856422424,0.6443456411361694,0.4519016146659851,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3743591308594,0.8598626852035522,0.5663000345230103,0.5388490557670593,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.7722269892692566,0.4049533605575561,1.8408730030059808,291.3744812011719,284.95001220703125,299.4923095703125,293.88232421875,298.2633056640625,297.74127197265625,291.3754577636719,1.0,0.9382885098457336,0.3828639090061188,0.3828639090061188,1.0,1.0,-5.085029125213623,1.5151779651641846,3.5698511600494385,0.3712628781795501,1.0,0.6499999761581421,0.0,359.26251220703125,380.0,41493.2734375,0.0,10663.287109375,1.0,283.1499938964844,289.62646484375,296.8918762207031,299.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755797505378723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2250.54541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916000,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.9963563084602356,0.879607617855072,0.7882441878318787,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744201660156,0.8970557451248169,0.6433493494987488,0.6106549501419067,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744201660156,0.8976526856422424,0.6443456411361694,0.4519016146659851,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3743591308594,0.8598626852035522,0.5663000345230103,0.5388490557670593,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.7722269892692566,0.4049533605575561,1.8408730030059808,291.3744812011719,284.95001220703125,299.4923095703125,293.88232421875,298.2633056640625,297.74127197265625,291.3754577636719,1.0,0.9382885098457336,0.3828639090061188,0.3828639090061188,1.0,1.0,-5.085029125213623,1.5151779651641846,3.5698511600494385,0.3712628781795501,1.0,0.6499999761581421,0.0,359.26251220703125,380.0,41493.2734375,0.0,10663.287109375,1.0,283.1499938964844,289.62646484375,296.8918762207031,299.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755797505378723,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.25439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2250.54541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916060,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9990000128746032,0.8906496167182922,0.796629786491394,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9014251828193665,0.6510879993438721,0.6177843809127808,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.901508927345276,0.6509854197502136,0.4564168751239776,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8638705611228943,0.5730758309364319,0.5450977683067322,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.7759876251220703,0.4099681079387665,1.8627769947052,291.4056701660156,284.95001220703125,299.5219116210937,293.8641662597656,298.27313232421875,297.7503356933594,291.4066162109375,1.0,0.9470122456550598,0.3789473176002502,0.3789473176002502,1.0,1.0,-5.142287731170654,1.5168036222457886,3.625483989715576,0.3600603342056274,1.0,0.6499999761581421,0.0,362.1412963867188,383.0,41666.0390625,0.0,10985.4130859375,1.0,283.1499938964844,289.65350341796875,296.87359619140625,299.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774408459663391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2267.193603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916120,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9990000128746032,0.8906496167182922,0.796629786491394,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9014251828193665,0.6510879993438721,0.6177843809127808,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.901508927345276,0.6509854197502136,0.4564168751239776,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8638705611228943,0.5730758309364319,0.5450977683067322,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.7759876251220703,0.4099681079387665,1.8627769947052,291.4056701660156,284.95001220703125,299.5219116210937,293.8641662597656,298.27313232421875,297.7503356933594,291.4066162109375,1.0,0.9470122456550598,0.3789473176002502,0.3789473176002502,1.0,1.0,-5.142287731170654,1.5168036222457886,3.625483989715576,0.3600603342056274,1.0,0.6499999761581421,0.0,362.1412963867188,383.0,41666.0390625,0.0,10985.4130859375,1.0,283.1499938964844,289.65350341796875,296.87359619140625,299.6033020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774408459663391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2267.193603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916180,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.9990000128746032,0.9022623300552368,0.7985361814498901,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.9050248861312866,0.6589440703392029,0.6250714063644409,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.9045729041099548,0.6577029824256897,0.4610215723514557,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351501464844,0.8671618700027466,0.5799469351768494,0.5514835119247437,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.7791224718093872,0.4151038825511932,1.8854378461837769,291.4352722167969,284.95001220703125,299.55230712890625,293.8470764160156,298.28387451171875,297.760498046875,291.4361267089844,1.0,0.955321490764618,0.3750307559967041,0.3750307559967041,1.0,1.0,-5.194830417633057,1.5165923833847046,3.678237915039064,0.3481885194778442,1.0,0.6499999761581421,0.0,365.7996215820313,386.0,41828.0546875,0.0,11292.33203125,1.0,283.1499938964844,289.6791076660156,296.85614013671875,299.5954284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792226672172546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2283.163818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916240,297.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.9990000128746032,0.9022623300552368,0.7985361814498901,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.9050248861312866,0.6589440703392029,0.6250714063644409,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4352111816406,0.9045729041099548,0.6577029824256897,0.4610215723514557,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351501464844,0.8671618700027466,0.5799469351768494,0.5514835119247437,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.7791224718093872,0.4151038825511932,1.8854378461837769,291.4352722167969,284.95001220703125,299.55230712890625,293.8470764160156,298.28387451171875,297.760498046875,291.4361267089844,1.0,0.955321490764618,0.3750307559967041,0.3750307559967041,1.0,1.0,-5.194830417633057,1.5165923833847046,3.678237915039064,0.3481885194778442,1.0,0.6499999761581421,0.0,365.7996215820313,386.0,41828.0546875,0.0,11292.33203125,1.0,283.1499938964844,289.6791076660156,296.85614013671875,299.5954284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792226672172546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2283.163818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916300,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9990000128746032,0.9083166718482972,0.7987438440322876,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9068427681922911,0.6629202961921692,0.6287606358528137,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9061045050621032,0.6610948443412781,0.4633474051952362,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8687825798988342,0.5834221243858337,0.5547143220901489,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.780677318572998,0.4177215695381164,1.8969933986663816,291.44976806640625,284.95001220703125,299.5679016113281,293.8389892578125,298.2898254394531,297.766357421875,291.4506530761719,1.0,0.959361732006073,0.3730724453926086,0.3730724453926086,1.0,1.0,-5.2201457023620605,1.5160616636276243,3.7040839195251465,0.3419983685016632,1.0,0.6499999761581421,0.0,367.628173828125,386.0,41907.87109375,0.0,11443.794921875,1.0,283.1499938964844,289.69158935546875,296.8478088378906,299.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800759077072144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.9638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2290.82177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916360,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645690917969,0.9990000128746032,0.9145458340644836,0.7986623644828796,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.9088259935379028,0.666946291923523,0.632488489151001,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.907788097858429,0.6645237803459167,0.4656928479671478,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.46441650390625,0.8705233335494995,0.5869393944740295,0.5579767227172852,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.7823508977890015,0.4203894436359405,1.908737301826477,291.46453857421875,284.95001220703125,299.5837707519531,293.83123779296875,298.2962341308594,297.7726745605469,291.46539306640625,1.0,0.9633697867393494,0.3711764216423034,0.3711764216423034,1.0,1.0,-5.245502948760986,1.515702724456787,3.729800224304199,0.3359582424163818,1.0,0.6499999761581421,0.0,369.3296813964844,389.0,41988.97265625,0.0,11595.5634765625,1.0,283.1499938964844,289.7041931152344,296.8398742675781,299.5883483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809112071990967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.31689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2298.325439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916420,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.9990000128746032,0.927339732646942,0.7980389595031738,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.9131117463111876,0.675114095211029,0.6400399804115295,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.9114452004432678,0.671468198299408,0.4704347252845764,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945068359375,0.8742114901542664,0.5940716862678528,0.5645812153816223,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.785904049873352,0.4258391559123993,1.9326823949813845,291.49462890625,284.95001220703125,299.6164245605469,293.8168029785156,298.30975341796875,297.7860107421875,291.4955139160156,1.0,0.9713542461395264,0.3673843443393707,0.3673843443393707,1.0,1.0,-5.296418190002441,1.5148208141326904,3.781597375869751,0.3236667811870575,1.0,0.6499999761581421,0.0,372.5532836914063,392.0,42153.77734375,0.0,11902.7705078125,1.0,283.1499938964844,289.7298278808594,296.8250427246094,299.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825285196304321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.46337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2312.871826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916480,297.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.9990000128746032,0.927339732646942,0.7980389595031738,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.9131117463111876,0.675114095211029,0.6400399804115295,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.9114452004432678,0.671468198299408,0.4704347252845764,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945068359375,0.8742114901542664,0.5940716862678528,0.5645812153816223,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.785904049873352,0.4258391559123993,1.9326823949813845,291.49462890625,284.95001220703125,299.6164245605469,293.8168029785156,298.30975341796875,297.7860107421875,291.4955139160156,1.0,0.9713542461395264,0.3673843443393707,0.3673843443393707,1.0,1.0,-5.296418190002441,1.5148208141326904,3.781597375869751,0.3236667811870575,1.0,0.6499999761581421,0.0,372.5532836914063,392.0,42153.77734375,0.0,11902.7705078125,1.0,283.1499938964844,289.7298278808594,296.8250427246094,299.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825285196304321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.46337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2312.871826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916540,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257873535156,0.9990000128746032,0.9406190514564514,0.7967878580093384,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.9178377985954284,0.6834748387336731,0.6477559208869934,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.915509045124054,0.6785587668418884,0.4752660691738128,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.525634765625,0.8782004714012146,0.601367175579071,0.5713232159614563,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254821777344,0.7897583246231079,0.4314745664596557,1.9573899507522583,291.5257263183594,284.95001220703125,299.6505432128906,293.803955078125,298.3240661621094,297.8000793457031,291.5266418457031,1.0,0.9793657660484314,0.3635922968387604,0.3635922968387604,1.0,1.0,-5.348020076751709,1.5138070583343506,3.8342127799987793,0.3110886216163635,1.0,0.6499999761581421,0.0,375.5617370605469,395.0,42322.9921875,0.0,12217.181640625,1.0,283.1499938964844,289.7561340332031,296.81201171875,299.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841071486473083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.3642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2327.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916600,298.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257873535156,0.9990000128746032,0.9406190514564514,0.7967878580093384,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.9178377985954284,0.6834748387336731,0.6477559208869934,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52569580078125,0.915509045124054,0.6785587668418884,0.4752660691738128,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.525634765625,0.8782004714012146,0.601367175579071,0.5713232159614563,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5254821777344,0.7897583246231079,0.4314745664596557,1.9573899507522583,291.5257263183594,284.95001220703125,299.6505432128906,293.803955078125,298.3240661621094,297.8000793457031,291.5266418457031,1.0,0.9793657660484314,0.3635922968387604,0.3635922968387604,1.0,1.0,-5.348020076751709,1.5138070583343506,3.8342127799987793,0.3110886216163635,1.0,0.6499999761581421,0.0,375.5617370605469,395.0,42322.9921875,0.0,12217.181640625,1.0,283.1499938964844,289.7561340332031,296.81201171875,299.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841071486473083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.3642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2327.09326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916660,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.9990000128746032,0.9542776942253112,0.7951513528823853,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.9228622913360596,0.6919994950294495,0.6556142568588257,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.919856071472168,0.6857739686965942,0.4801759421825409,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577087402344,0.8823934197425842,0.6088011860847473,0.5781847834587097,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5575561523437,0.7938143610954285,0.4372646808624267,1.9827444553375244,291.5578308105469,284.95001220703125,299.686279296875,293.7928161621094,298.33917236328125,297.8145751953125,291.5587463378906,1.0,0.9874382019042968,0.3598814904689789,0.3598814904689789,1.0,1.0,-5.400289535522461,1.512996792793274,3.8872926235198975,0.2985617518424988,1.0,0.6499999761581421,0.0,378.4708862304688,398.0,42496.46484375,0.0,12540.2138671875,1.0,283.1499938964844,289.7830810546875,296.8005676269531,299.5775756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856325507164001,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.97314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2340.85595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916720,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.9990000128746032,0.9542776942253112,0.7951513528823853,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.9228622913360596,0.6919994950294495,0.6556142568588257,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.919856071472168,0.6857739686965942,0.4801759421825409,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577087402344,0.8823934197425842,0.6088011860847473,0.5781847834587097,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5575561523437,0.7938143610954285,0.4372646808624267,1.9827444553375244,291.5578308105469,284.95001220703125,299.686279296875,293.7928161621094,298.33917236328125,297.8145751953125,291.5587463378906,1.0,0.9874382019042968,0.3598814904689789,0.3598814904689789,1.0,1.0,-5.400289535522461,1.512996792793274,3.8872926235198975,0.2985617518424988,1.0,0.6499999761581421,0.0,378.4708862304688,398.0,42496.46484375,0.0,12540.2138671875,1.0,283.1499938964844,289.7830810546875,296.8005676269531,299.5775756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856325507164001,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.97314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2340.85595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
