time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916780,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5910339355469,0.9990000128746032,0.9683518409729004,0.7931027412414551,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.9281757473945618,0.7007119655609131,0.6636366248130798,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.9244877099990844,0.6931326389312744,0.4851768314838409,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59088134765625,0.8868105411529541,0.6163939237594604,0.5851840972900391,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5906982421875,0.7980899810791016,0.4432294368743896,2.008831739425659,291.59100341796875,284.95001220703125,299.7239074707031,293.7835693359375,298.35498046875,297.8294982910156,291.5919494628906,1.0,0.9956148266792296,0.3561707139015198,0.3561707139015198,1.0,1.0,-5.4534912109375,1.5121409893035889,3.941350221633911,0.2857783734798431,1.0,0.6499999761581421,0.0,381.2895202636719,401.0,42674.69140625,0.0,12873.431640625,1.0,283.1499938964844,289.810791015625,296.7911682128906,299.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871235609054565,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.43359375,0.0,149.58847045898438,1895.4371337890625,0.0,2354.328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916840,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5910339355469,0.9990000128746032,0.9683518409729004,0.7931027412414551,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.9281757473945618,0.7007119655609131,0.6636366248130798,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5909423828125,0.9244877099990844,0.6931326389312744,0.4851768314838409,297.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59088134765625,0.8868105411529541,0.6163939237594604,0.5851840972900391,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5906982421875,0.7980899810791016,0.4432294368743896,2.008831739425659,291.59100341796875,284.95001220703125,299.7239074707031,293.7835693359375,298.35498046875,297.8294982910156,291.5919494628906,1.0,0.9956148266792296,0.3561707139015198,0.3561707139015198,1.0,1.0,-5.4534912109375,1.5121409893035889,3.941350221633911,0.2857783734798431,1.0,0.6499999761581421,0.0,381.2895202636719,401.0,42674.69140625,0.0,12873.431640625,1.0,283.1499938964844,289.810791015625,296.7911682128906,299.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871235609054565,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.43359375,0.0,149.58847045898438,1895.4371337890625,0.0,2354.328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916900,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.60772705078125,0.9990000128746032,0.9755272269248962,0.7914091944694519,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6076354980469,0.9311516880989076,0.7051199674606323,0.6676849126815796,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6076354980469,0.9271265268325806,0.6968505382537842,0.4876957833766937,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075744628906,0.8892897963523865,0.6202333569526672,0.5887129902839661,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.607421875,0.800471842288971,0.446259468793869,2.022036075592041,291.6076965332031,284.95001220703125,299.74346923828125,293.7797241210937,298.36309814453125,297.83709716796875,291.6086120605469,1.0,0.9997140169143676,0.354315310716629,0.354315310716629,1.0,1.0,-5.479536533355713,1.5114294290542605,3.968106985092163,0.2792948782444,1.0,0.6499999761581421,0.0,382.3648376464844,401.0,42763.3203125,0.0,13035.9892578125,1.0,283.1499938964844,289.8246765136719,296.7870788574219,299.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878409028053284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.34326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2360.816650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17916960,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209716796875,0.9990000128746032,0.9830862879753112,0.7815263271331787,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62091064453125,0.9378097057342528,0.7095064520835876,0.6715918779373169,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62091064453125,0.9334601163864136,0.7005382776260376,0.4901046454906463,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6208801269531,0.8948912620544434,0.6240463852882385,0.5920952558517456,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6207580566406,0.805623471736908,0.4492692351341247,2.0345587730407715,291.6209411621094,284.95001220703125,299.7635803222656,293.7763977050781,298.37176513671875,297.8453063964844,291.6215209960937,1.0,1.0,0.3524682223796844,0.3524682223796844,1.0,1.0,-5.494484901428223,1.5074923038482666,3.986992597579956,0.2726573944091797,1.0,0.6499999761581421,0.0,378.8784790039063,410.0,42825.73046875,0.0,13091.095703125,1.0,283.1499938964844,289.8359069824219,296.7834167480469,299.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885220646858215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.04443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2366.9814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917020,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6438293457031,0.9990000128746032,0.999889075756073,0.7571531534194946,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.643798828125,0.9531345963478088,0.7183845639228821,0.6793879866600037,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.643798828125,0.9482914805412292,0.7079790234565735,0.4948821067810058,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6437683105469,0.90838623046875,0.6317576169967651,0.598822832107544,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.8172715306282043,0.4554288387298584,2.059632062911988,291.6438293457031,284.95001220703125,299.8055419921875,293.7713928222656,298.3938903808594,297.8677673339844,291.6444396972656,1.0,1.0,0.3487740755081177,0.3487740755081177,1.0,1.0,-5.518606185913086,1.4978916645050049,4.020714282989502,0.2576499879360199,1.0,0.6499999761581421,0.0,369.4679870605469,410.0,42946.62109375,0.0,13144.98046875,1.0,283.1499938964844,289.8547058105469,296.7773132324219,299.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896620631217957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2377.30859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917080,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6438293457031,0.9990000128746032,0.999889075756073,0.7571531534194946,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.643798828125,0.9531345963478088,0.7183845639228821,0.6793879866600037,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.643798828125,0.9482914805412292,0.7079790234565735,0.4948821067810058,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6437683105469,0.90838623046875,0.6317576169967651,0.598822832107544,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.8172715306282043,0.4554288387298584,2.059632062911988,291.6438293457031,284.95001220703125,299.8055419921875,293.7713928222656,298.3938903808594,297.8677673339844,291.6444396972656,1.0,1.0,0.3487740755081177,0.3487740755081177,1.0,1.0,-5.518606185913086,1.4978916645050049,4.020714282989502,0.2576499879360199,1.0,0.6499999761581421,0.0,369.4679870605469,410.0,42946.62109375,0.0,13144.98046875,1.0,283.1499938964844,289.8547058105469,296.7773132324219,299.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896620631217957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2377.30859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917140,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66802978515625,0.9990000128746032,1.0,0.731324315071106,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.9685510396957396,0.7274159789085388,0.6873043179512024,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.9634605050086976,0.7155339121818542,0.4997214674949646,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.9244447946548462,0.63959801197052,0.6056496500968933,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678466796875,0.8293907046318054,0.4617754220962524,2.085436582565308,291.66802978515625,284.95001220703125,299.8500061035156,293.7687683105469,298.4186706542969,297.89312744140625,291.6686706542969,1.0,1.0,0.3450798988342285,0.3450798988342285,1.0,1.0,-5.542234897613525,1.488003849983215,4.0542311668396,0.2424710690975189,1.0,0.6499999761581421,0.0,359.7486877441406,410.0,43074.125,0.0,13193.2451171875,1.0,283.1499938964844,289.8744201660156,296.7734069824219,299.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905758619308472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2385.59375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917200,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66802978515625,0.9990000128746032,1.0,0.731324315071106,297.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.9685510396957396,0.7274159789085388,0.6873043179512024,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6679992675781,0.9634605050086976,0.7155339121818542,0.4997214674949646,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.9244447946548462,0.63959801197052,0.6056496500968933,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678466796875,0.8293907046318054,0.4617754220962524,2.085436582565308,291.66802978515625,284.95001220703125,299.8500061035156,293.7687683105469,298.4186706542969,297.89312744140625,291.6686706542969,1.0,1.0,0.3450798988342285,0.3450798988342285,1.0,1.0,-5.542234897613525,1.488003849983215,4.0542311668396,0.2424710690975189,1.0,0.6499999761581421,0.0,359.7486877441406,410.0,43074.125,0.0,13193.2451171875,1.0,283.1499938964844,289.8744201660156,296.7734069824219,299.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905758619308472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2385.59375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917260,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923522949219,0.9990000128746032,1.0,0.7052842378616333,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923522949219,0.9829148650169371,0.7362561225891113,0.6951647996902466,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923522949219,0.9778004884719848,0.7228541374206543,0.5044883489608765,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923217773437,0.9415366649627686,0.6472072005271912,0.6123858690261841,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.69219970703125,0.8420633673667908,0.4679331183433532,2.11104416847229,291.6923828125,284.95001220703125,299.89678955078125,293.7682189941406,298.4431457519531,297.9162902832031,291.6929931640625,1.0,1.0,0.3419245779514313,0.3419245779514313,1.0,1.0,-5.565073013305664,1.4801037311553955,4.0849690437316895,0.229482889175415,1.0,0.6499999761581421,0.0,350.2891540527344,410.0,43200.22265625,0.0,13239.5966796875,1.0,283.1499938964844,289.8942565917969,296.77252197265625,299.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791413426399231,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2393.19384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917320,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923522949219,0.9990000128746032,1.0,0.7052842378616333,297.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923522949219,0.9829148650169371,0.7362561225891113,0.6951647996902466,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923522949219,0.9778004884719848,0.7228541374206543,0.5044883489608765,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923217773437,0.9415366649627686,0.6472072005271912,0.6123858690261841,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.69219970703125,0.8420633673667908,0.4679331183433532,2.11104416847229,291.6923828125,284.95001220703125,299.89678955078125,293.7682189941406,298.4431457519531,297.9162902832031,291.6929931640625,1.0,1.0,0.3419245779514313,0.3419245779514313,1.0,1.0,-5.565073013305664,1.4801037311553955,4.0849690437316895,0.229482889175415,1.0,0.6499999761581421,0.0,350.2891540527344,410.0,43200.22265625,0.0,13239.5966796875,1.0,283.1499938964844,289.8942565917969,296.77252197265625,299.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791413426399231,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.3916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2393.19384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917380,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149658203125,0.9990000128746032,1.0,0.6800351738929749,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149658203125,0.9954900741577148,0.7448112964630127,0.7027742266654968,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149353027344,0.9905232787132264,0.7298563718795776,0.5090465545654297,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149353027344,0.9579480886459352,0.6544857025146484,0.6188291311264038,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7148132324219,0.855103611946106,0.4737549126148224,2.135270833969116,291.7149963378906,284.95001220703125,299.945556640625,293.76934814453125,298.4652709960937,297.9356994628906,291.7155456542969,1.0,1.0,0.338769257068634,0.338769257068634,1.0,1.0,-5.5862884521484375,1.4717220067977903,4.114566326141357,0.2163705825805664,1.0,0.6499999761581421,0.0,341.4393310546875,410.0,43316.55859375,0.0,13282.333984375,1.0,283.1499938964844,289.9126281738281,296.7733459472656,299.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921975255012512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.70556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2400.313720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917440,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149658203125,0.9990000128746032,1.0,0.6800351738929749,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149658203125,0.9954900741577148,0.7448112964630127,0.7027742266654968,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149353027344,0.9905232787132264,0.7298563718795776,0.5090465545654297,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7149353027344,0.9579480886459352,0.6544857025146484,0.6188291311264038,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7148132324219,0.855103611946106,0.4737549126148224,2.135270833969116,291.7149963378906,284.95001220703125,299.945556640625,293.76934814453125,298.4652709960937,297.9356994628906,291.7155456542969,1.0,1.0,0.338769257068634,0.338769257068634,1.0,1.0,-5.5862884521484375,1.4717220067977903,4.114566326141357,0.2163705825805664,1.0,0.6499999761581421,0.0,341.4393310546875,410.0,43316.55859375,0.0,13282.333984375,1.0,283.1499938964844,289.9126281738281,296.7733459472656,299.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921975255012512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.70556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2400.313720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917500,298.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.725341796875,0.9990000128746032,1.0,0.6692409515380859,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.725341796875,0.9990000128746032,0.7491556406021118,0.70418781042099,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.725341796875,0.9957168698310852,0.7332836985588074,0.5112969279289246,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7253112792969,0.964970588684082,0.6580484509468079,0.622008740901947,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7251892089844,0.861173152923584,0.4765850305557251,2.147167444229126,291.725341796875,284.95001220703125,299.9706115722656,293.7704772949219,298.4759216308594,297.94464111328125,291.7258605957031,1.0,1.0,0.3371915817260742,0.3371915817260742,1.0,1.0,-5.594987392425537,1.4669673442840576,4.1280198097229,0.2097487449645996,1.0,0.6499999761581421,0.0,337.7526550292969,410.0,43368.9296875,0.0,13301.494140625,1.0,283.1499938964844,289.9210510253906,296.77423095703125,299.60174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925530076026917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.09716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2403.54345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917560,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.9990000128746032,1.0,0.6625992655754089,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.9990000128746032,0.7538142204284668,0.6977489590644836,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.9990063905715942,0.7366980314254761,0.5132887959480286,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7343139648437,0.9698137044906616,0.6615493297576904,0.625199556350708,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.8656167387962341,0.4793493151664734,2.159098625183105,291.7343444824219,284.95001220703125,299.99609375,293.7719421386719,298.4866638183594,297.9533386230469,291.7347717285156,1.0,1.0,0.3357674777507782,0.3357674777507782,1.0,1.0,-5.600319862365723,1.4619234800338743,4.138396263122559,0.2036634534597396,1.0,0.6499999761581421,0.0,335.527099609375,410.0,43413.09375,0.0,13311.2412109375,1.0,283.1499938964844,289.9283447265625,296.77545166015625,299.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928749322891235,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2406.468994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917620,298.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9990000128746032,1.0,0.653359055519104,297.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9990000128746032,0.7637847661972046,0.6880185008049011,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9990000128746032,0.7441199421882629,0.5081681609153748,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.977216899394989,0.6684211492538452,0.6315109133720398,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7499389648437,0.8728599548339844,0.4847357869148254,2.18257212638855,291.7500305175781,284.95001220703125,300.0482788085937,293.77593994140625,298.50799560546875,297.97027587890625,291.7503967285156,1.0,1.0,0.3329192996025085,0.3329192996025085,1.0,1.0,-5.607634544372559,1.4509859085083008,4.156648635864258,0.1911434531211853,1.0,0.6499999761581421,0.0,332.4517517089844,410.0,43491.8125,0.0,13324.9580078125,1.0,283.1499938964844,289.94097900390625,296.7787170410156,299.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793398916721344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.0634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2411.233154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917680,298.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9990000128746032,1.0,0.653359055519104,297.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9990000128746032,0.7637847661972046,0.6880185008049011,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9990000128746032,0.7441199421882629,0.5081681609153748,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.977216899394989,0.6684211492538452,0.6315109133720398,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7499389648437,0.8728599548339844,0.4847357869148254,2.18257212638855,291.7500305175781,284.95001220703125,300.0482788085937,293.77593994140625,298.50799560546875,297.97027587890625,291.7503967285156,1.0,1.0,0.3329192996025085,0.3329192996025085,1.0,1.0,-5.607634544372559,1.4509859085083008,4.156648635864258,0.1911434531211853,1.0,0.6499999761581421,0.0,332.4517517089844,410.0,43491.8125,0.0,13324.9580078125,1.0,283.1499938964844,289.94097900390625,296.7787170410156,299.61395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793398916721344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.0634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2411.233154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917740,298.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.9990000128746032,1.0,0.6449866890907288,297.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.9990000128746032,0.7742635607719421,0.6792020201683044,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.9990000128746032,0.7523541450500488,0.5016562938690186,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.983790397644043,0.6751677393913269,0.6377041339874268,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7647705078125,0.8797811269760132,0.4899860918521881,2.205427646636963,291.764892578125,284.95001220703125,300.1019287109375,293.7811584472656,298.5294189453125,297.9869689941406,291.7652282714844,1.0,1.0,0.3300710916519165,0.3300710916519165,1.0,1.0,-5.61414098739624,1.4398009777069092,4.174339771270752,0.1784665882587433,1.0,0.6499999761581421,0.0,329.6923522949219,410.0,43567.78125,0.0,13337.7919921875,1.0,283.1499938964844,289.9529113769531,296.7833557128906,299.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937973141670227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.0791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2414.856689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917800,298.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.9990000128746032,1.0,0.6449866890907288,297.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.9990000128746032,0.7742635607719421,0.6792020201683044,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.9990000128746032,0.7523541450500488,0.5016562938690186,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7648620605469,0.983790397644043,0.6751677393913269,0.6377041339874268,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7647705078125,0.8797811269760132,0.4899860918521881,2.205427646636963,291.764892578125,284.95001220703125,300.1019287109375,293.7811584472656,298.5294189453125,297.9869689941406,291.7652282714844,1.0,1.0,0.3300710916519165,0.3300710916519165,1.0,1.0,-5.61414098739624,1.4398009777069092,4.174339771270752,0.1784665882587433,1.0,0.6499999761581421,0.0,329.6923522949219,410.0,43567.78125,0.0,13337.7919921875,1.0,283.1499938964844,289.9529113769531,296.7833557128906,299.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937973141670227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.0791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2414.856689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917860,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9990000128746032,1.0,0.636747419834137,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9990000128746032,0.7850744128227234,0.6705256700515747,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9990000128746032,0.7610033750534058,0.4952479898929596,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9899012446403505,0.6818289160728455,0.64381343126297,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.779541015625,0.8867084383964539,0.4951488673686981,2.227867364883423,291.7796325683594,284.95001220703125,300.15692138671875,293.7874755859375,298.5512084960937,298.00360107421875,291.77996826171875,1.0,1.0,0.3273808062076568,0.3273808062076568,1.0,1.0,-5.620448112487793,1.4292311668395996,4.191216945648193,0.1664435416460037,1.0,0.6499999761581421,0.0,327.01043701171875,410.0,43643.73046875,0.0,13350.2978515625,1.0,283.1499938964844,289.9647827148437,296.78924560546875,299.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941230535507202,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.36962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2417.81982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917920,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9990000128746032,1.0,0.636747419834137,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9990000128746032,0.7850744128227234,0.6705256700515747,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9990000128746032,0.7610033750534058,0.4952479898929596,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.77960205078125,0.9899012446403505,0.6818289160728455,0.64381343126297,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.779541015625,0.8867084383964539,0.4951488673686981,2.227867364883423,291.7796325683594,284.95001220703125,300.15692138671875,293.7874755859375,298.5512084960937,298.00360107421875,291.77996826171875,1.0,1.0,0.3273808062076568,0.3273808062076568,1.0,1.0,-5.620448112487793,1.4292311668395996,4.191216945648193,0.1664435416460037,1.0,0.6499999761581421,0.0,327.01043701171875,410.0,43643.73046875,0.0,13350.2978515625,1.0,283.1499938964844,289.9647827148437,296.78924560546875,299.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941230535507202,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.36962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2417.81982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17917980,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9990000128746032,1.0,0.6286001205444336,297.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9990000128746032,0.79617840051651,0.6619462370872498,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9990000128746032,0.7699316740036011,0.4889112412929535,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9955787658691406,0.6884167790412903,0.6498525142669678,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.8936553597450256,0.500243067741394,2.249988079071045,291.79425048828125,284.95001220703125,300.2130432128906,293.7947692871094,298.5730285644531,298.0201110839844,291.7945861816406,1.0,1.0,0.3246905207633972,0.3246905207633972,1.0,1.0,-5.626593589782715,1.4186177253723145,4.2079758644104,0.1544068157672882,1.0,0.6499999761581421,0.0,324.3912353515625,410.0,43719.0703125,0.0,13362.466796875,1.0,283.1499938964844,289.9765625,296.7963256835937,299.6446838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944124341011047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2420.453369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918040,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9990000128746032,1.0,0.6286001205444336,297.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9990000128746032,0.79617840051651,0.6619462370872498,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9990000128746032,0.7699316740036011,0.4889112412929535,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.9955787658691406,0.6884167790412903,0.6498525142669678,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.8936553597450256,0.500243067741394,2.249988079071045,291.79425048828125,284.95001220703125,300.2130432128906,293.7947692871094,298.5730285644531,298.0201110839844,291.7945861816406,1.0,1.0,0.3246905207633972,0.3246905207633972,1.0,1.0,-5.626593589782715,1.4186177253723145,4.2079758644104,0.1544068157672882,1.0,0.6499999761581421,0.0,324.3912353515625,410.0,43719.0703125,0.0,13362.466796875,1.0,283.1499938964844,289.9765625,296.7963256835937,299.6446838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944124341011047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2420.453369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918100,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8014831542969,0.9990000128746032,1.0,0.6245728731155396,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8014831542969,0.9990000128746032,0.8018133044242859,0.6577053070068359,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8014831542969,0.9990000128746032,0.774463415145874,0.4857789278030395,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8014831542969,0.9982495307922364,0.6916965842247009,0.6528351306915283,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8013916015625,0.8971298336982727,0.50277179479599,2.260967254638672,291.801513671875,284.95001220703125,300.2414855957031,293.7987060546875,298.5839233398437,298.0282897949219,291.8018493652344,1.0,1.0,0.3233453929424286,0.3233453929424286,1.0,1.0,-5.629589080810547,1.41328227519989,4.216306686401367,0.1483764499425888,1.0,0.6499999761581421,0.0,323.10809326171875,410.0,43756.44140625,0.0,13368.56640625,1.0,283.1499938964844,289.982421875,296.8001708984375,299.6507263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945448160171509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.71044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2421.657958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918160,298.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8084716796875,0.9990000128746032,1.0,0.621269702911377,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8084716796875,0.9990000128746032,0.8074678182601929,0.6542268991470337,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8084716796875,0.9990000128746032,0.778993546962738,0.4832097589969635,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8084716796875,0.9990000128746032,0.6951166987419128,0.6537082195281982,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.80841064453125,0.900259792804718,0.5052815079689026,2.2719173431396484,291.8085021972656,284.95001220703125,300.2701416015625,293.8028564453125,298.5948791503906,298.0364685058594,291.808837890625,1.0,1.0,0.3220424056053161,0.3220424056053161,1.0,1.0,-5.631975173950195,1.4079607725143433,4.2240142822265625,0.1425146460533142,1.0,0.6499999761581421,0.0,322.058837890625,410.0,43792.36328125,0.0,13374.4248046875,1.0,283.1499938964844,289.9880676269531,296.80426025390625,299.6569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946714162826538,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.4892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2422.810791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918220,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,1.0,0.6161726117134094,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,0.8187918663024902,0.648859441280365,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,0.7880197763442993,0.4792453944683075,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,0.7023477554321289,0.648859441280365,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8218688964844,0.9058406949043274,0.510259747505188,2.293745279312134,291.82196044921875,284.95001220703125,300.3280944824219,293.8116760253906,298.61669921875,298.0526428222656,291.822265625,1.0,1.0,0.3194364309310913,0.3194364309310913,1.0,1.0,-5.635771751403809,1.3970746994018557,4.238697052001953,0.1307543516159057,1.0,0.6499999761581421,0.0,320.459228515625,410.0,43861.25,0.0,13380.525390625,1.0,283.1499938964844,289.9989624023437,296.8128662109375,299.66973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948975563049316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.93310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2424.869384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918280,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,1.0,0.6161726117134094,297.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,0.8187918663024902,0.648859441280365,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,0.7880197763442993,0.4792453944683075,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8219299316406,0.9990000128746032,0.7023477554321289,0.648859441280365,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8218688964844,0.9058406949043274,0.510259747505188,2.293745279312134,291.82196044921875,284.95001220703125,300.3280944824219,293.8116760253906,298.61669921875,298.0526428222656,291.822265625,1.0,1.0,0.3194364309310913,0.3194364309310913,1.0,1.0,-5.635771751403809,1.3970746994018557,4.238697052001953,0.1307543516159057,1.0,0.6499999761581421,0.0,320.459228515625,410.0,43861.25,0.0,13380.525390625,1.0,283.1499938964844,289.9989624023437,296.8128662109375,299.66973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948975563049316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.93310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2424.869384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918340,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,1.0,0.6113421320915222,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,0.8301783800125122,0.6437726616859436,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,0.7970349788665771,0.4754883050918579,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,0.7100957036018372,0.6437726616859436,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.9115794897079468,0.51520836353302,2.315414905548096,291.8340148925781,284.95001220703125,300.3866882324219,293.8210144042969,298.6351013183594,298.06427001953125,291.8342590332031,1.0,1.0,0.3168304860591888,0.3168304860591888,1.0,1.0,-5.639279842376709,1.3861042261123655,4.253175735473633,0.1189351752400398,1.0,0.6499999761581421,0.0,318.9470520019531,410.0,43921.90625,0.0,13387.4326171875,1.0,283.1499938964844,290.0086364746094,296.822021484375,299.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950840592384338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.9111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2426.5673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918400,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,1.0,0.6113421320915222,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,0.8301783800125122,0.6437726616859436,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,0.7970349788665771,0.4754883050918579,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.833984375,0.9990000128746032,0.7100957036018372,0.6437726616859436,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.9115794897079468,0.51520836353302,2.315414905548096,291.8340148925781,284.95001220703125,300.3866882324219,293.8210144042969,298.6351013183594,298.06427001953125,291.8342590332031,1.0,1.0,0.3168304860591888,0.3168304860591888,1.0,1.0,-5.639279842376709,1.3861042261123655,4.253175735473633,0.1189351752400398,1.0,0.6499999761581421,0.0,318.9470520019531,410.0,43921.90625,0.0,13387.4326171875,1.0,283.1499938964844,290.0086364746094,296.822021484375,299.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950840592384338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.9111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2426.5673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918460,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,1.0,0.6065161824226379,297.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,0.8416990041732788,0.638690710067749,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,0.8061149716377258,0.4717347919940948,297.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,0.718177318572998,0.638690710067749,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9175543189048768,0.5201521515846252,2.337045192718506,291.8454895019531,284.95001220703125,300.44580078125,293.830810546875,298.6527404785156,298.073974609375,291.8457336425781,1.0,1.0,0.3146448731422424,0.3146448731422424,1.0,1.0,-5.64276123046875,1.3769755363464355,4.2657856941223145,0.1089584752917289,1.0,0.6499999761581421,0.0,317.4483947753906,410.0,43980.33203125,0.0,13394.279296875,1.0,283.1499938964844,290.0177917480469,296.83160400390625,299.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952283620834351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2427.8818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918520,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,1.0,0.6065161824226379,297.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,0.8416990041732788,0.638690710067749,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,0.8061149716377258,0.4717347919940948,297.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.9990000128746032,0.718177318572998,0.638690710067749,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.9175543189048768,0.5201521515846252,2.337045192718506,291.8454895019531,284.95001220703125,300.44580078125,293.830810546875,298.6527404785156,298.073974609375,291.8457336425781,1.0,1.0,0.3146448731422424,0.3146448731422424,1.0,1.0,-5.64276123046875,1.3769755363464355,4.2657856941223145,0.1089584752917289,1.0,0.6499999761581421,0.0,317.4483947753906,410.0,43980.33203125,0.0,13394.279296875,1.0,283.1499938964844,290.0177917480469,296.83160400390625,299.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952283620834351,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2427.8818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918580,298.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,1.0,0.6016987562179565,297.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,0.8533915877342224,0.6336177587509155,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,0.8152969479560852,0.4679878950119018,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,0.7265004515647888,0.6336177587509155,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8567199707031,0.9236659407615662,0.5250775218009949,2.358604669570923,291.8567810058594,284.95001220703125,300.5052795410156,293.8409118652344,298.6703796386719,298.0837707519531,291.8570251464844,1.0,1.0,0.3124592900276184,0.3124592900276184,1.0,1.0,-5.646206378936768,1.367892146110535,4.278314590454102,0.0990328565239906,1.0,0.6499999761581421,0.0,315.9638977050781,410.0,44038.09375,0.0,13401.02734375,1.0,283.1499938964844,290.0268249511719,296.8415832519531,299.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953509092330933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2428.998291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918640,298.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,1.0,0.6016987562179565,297.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,0.8533915877342224,0.6336177587509155,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,0.8152969479560852,0.4679878950119018,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85675048828125,0.9990000128746032,0.7265004515647888,0.6336177587509155,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8567199707031,0.9236659407615662,0.5250775218009949,2.358604669570923,291.8567810058594,284.95001220703125,300.5052795410156,293.8409118652344,298.6703796386719,298.0837707519531,291.8570251464844,1.0,1.0,0.3124592900276184,0.3124592900276184,1.0,1.0,-5.646206378936768,1.367892146110535,4.278314590454102,0.0990328565239906,1.0,0.6499999761581421,0.0,315.9638977050781,410.0,44038.09375,0.0,13401.02734375,1.0,283.1499938964844,290.0268249511719,296.8415832519531,299.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953509092330933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2428.998291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
