time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918700,298.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8623046875,0.9990000128746032,1.0,0.599299430847168,297.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8623046875,0.9990000128746032,0.8593137860298157,0.6310911178588867,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8623046875,0.9990000128746032,0.819934070110321,0.4661217629909515,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8623046875,0.9990000128746032,0.7307425737380981,0.6310911178588867,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622741699219,0.9267423152923584,0.5275298953056335,2.36934232711792,291.8623352050781,284.95001220703125,300.5350952148437,293.84600830078125,298.67919921875,298.0887145996094,291.86260986328125,1.0,1.0,0.3113664984703064,0.3113664984703064,1.0,1.0,-5.647909641265869,1.3633432388305664,4.284566402435303,0.0940662622451782,1.0,0.6499999761581421,0.0,315.22869873046875,410.0,44066.65234375,0.0,13404.384765625,1.0,283.1499938964844,290.03131103515625,296.8466491699219,299.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954089045524597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.00537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2429.5263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918760,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677978515625,0.9990000128746032,1.0,0.5968968868255615,297.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677978515625,0.9990000128746032,0.8652506470680237,0.6285611987113953,297.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677978515625,0.9990000128746032,0.8245800137519836,0.4642531275749206,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677978515625,0.9990000128746032,0.735000491142273,0.6285611987113953,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8677673339844,0.9298296570777892,0.529979944229126,2.380070686340332,291.8678283691406,284.95001220703125,300.5649108886719,293.8511657714844,298.6877746582031,298.0936889648437,291.8680725097656,1.0,1.0,0.310161679983139,0.310161679983139,1.0,1.0,-5.649607658386231,1.3583122491836548,4.291295528411865,0.0886187776923179,1.0,0.6499999761581421,0.0,314.4953308105469,410.0,44094.67578125,0.0,13407.6884765625,1.0,283.1499938964844,290.03570556640625,296.85174560546875,299.72314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954646348953247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.4052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2430.03369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918820,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,1.0,0.5921157002449036,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,0.8772795796394348,0.6235263347625732,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,0.8339655995368958,0.4605344235897064,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,0.7436560988426208,0.6235263347625732,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.9359754920005798,0.5348546504974365,2.401420831680298,291.8785400390625,284.95001220703125,300.62457275390625,293.8614501953125,298.7048034667969,298.1036682128906,291.8787841796875,1.0,1.0,0.3077520132064819,0.3077520132064819,1.0,1.0,-5.652960777282715,1.348172903060913,4.304788112640381,0.0776541084051132,1.0,0.6499999761581421,0.0,313.0440979003906,410.0,44149.70703125,0.0,13414.2568359375,1.0,283.1499938964844,290.0443420410156,296.86199951171875,299.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955747842788696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.1298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2431.037353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918880,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,1.0,0.5921157002449036,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,0.8772795796394348,0.6235263347625732,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,0.8339655995368958,0.4605344235897064,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785095214844,0.9990000128746032,0.7436560988426208,0.6235263347625732,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.9359754920005798,0.5348546504974365,2.401420831680298,291.8785400390625,284.95001220703125,300.62457275390625,293.8614501953125,298.7048034667969,298.1036682128906,291.8787841796875,1.0,1.0,0.3077520132064819,0.3077520132064819,1.0,1.0,-5.652960777282715,1.348172903060913,4.304788112640381,0.0776541084051132,1.0,0.6499999761581421,0.0,313.0440979003906,410.0,44149.70703125,0.0,13414.2568359375,1.0,283.1499938964844,290.0443420410156,296.86199951171875,299.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955747842788696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.1298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2431.037353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17918940,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,1.0,0.5873610973358154,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,0.88950115442276,0.6185195446014404,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,0.8434670567512512,0.4568364322185516,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,0.7524706721305847,0.6185195446014404,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.9420440196990968,0.5396953821182251,2.422625541687012,291.8889465332031,284.95001220703125,300.68408203125,293.87164306640625,298.7216186523437,298.1136169433594,291.88916015625,1.0,1.0,0.3053423464298248,0.3053423464298248,1.0,1.0,-5.656265735626221,1.3380162715911863,4.318249225616455,0.0666819214820861,1.0,0.6499999761581421,0.0,311.61212158203125,410.0,44203.44921875,0.0,13420.716796875,1.0,283.1499938964844,290.0527648925781,296.8721923828125,299.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956860661506653,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.74072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2432.051025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919000,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,1.0,0.5873610973358154,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,0.88950115442276,0.6185195446014404,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,0.8434670567512512,0.4568364322185516,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.9990000128746032,0.7524706721305847,0.6185195446014404,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.9420440196990968,0.5396953821182251,2.422625541687012,291.8889465332031,284.95001220703125,300.68408203125,293.87164306640625,298.7216186523437,298.1136169433594,291.88916015625,1.0,1.0,0.3053423464298248,0.3053423464298248,1.0,1.0,-5.656265735626221,1.3380162715911863,4.318249225616455,0.0666819214820861,1.0,0.6499999761581421,0.0,311.61212158203125,410.0,44203.44921875,0.0,13420.716796875,1.0,283.1499938964844,290.0527648925781,296.8721923828125,299.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956860661506653,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.74072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2432.051025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919060,298.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,1.0,0.5826302766799927,298.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,0.901885151863098,0.6135377287864685,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,0.8530650734901428,0.4531568586826324,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,0.7614125609397888,0.6135377287864685,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9479988813400269,0.5445069670677185,2.4437029361724854,291.8991394042969,284.95001220703125,300.7433166503906,293.8816223144531,298.7384338378906,298.1235656738281,291.8993835449219,1.0,1.0,0.3030744791030884,0.3030744791030884,1.0,1.0,-5.659526348114014,1.3284717798233032,4.331054210662842,0.0563309118151664,1.0,0.6499999761581421,0.0,310.19873046875,410.0,44256.54296875,0.0,13427.0849609375,1.0,283.1499938964844,290.06109619140625,296.8822021484375,299.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958051562309265,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.25390625,0.0,149.58847045898438,1895.4371337890625,0.0,2433.136474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919120,298.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,1.0,0.5826302766799927,298.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,0.901885151863098,0.6135377287864685,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,0.8530650734901428,0.4531568586826324,297.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9990000128746032,0.7614125609397888,0.6135377287864685,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.89910888671875,0.9479988813400269,0.5445069670677185,2.4437029361724854,291.8991394042969,284.95001220703125,300.7433166503906,293.8816223144531,298.7384338378906,298.1235656738281,291.8993835449219,1.0,1.0,0.3030744791030884,0.3030744791030884,1.0,1.0,-5.659526348114014,1.3284717798233032,4.331054210662842,0.0563309118151664,1.0,0.6499999761581421,0.0,310.19873046875,410.0,44256.54296875,0.0,13427.0849609375,1.0,283.1499938964844,290.06109619140625,296.8822021484375,299.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958051562309265,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.25390625,0.0,149.58847045898438,1895.4371337890625,0.0,2433.136474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919180,298.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,1.0,0.5779224038124084,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,0.914436936378479,0.6085801124572754,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,0.862761914730072,0.4494951963424682,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,0.7704824209213257,0.6085801124572754,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9538071155548096,0.5492870211601257,2.464644193649292,291.9090881347656,284.95001220703125,300.80206298828125,293.8912658691406,298.75494384765625,298.13348388671875,291.9093017578125,1.0,1.0,0.3008066117763519,0.3008066117763519,1.0,1.0,-5.662742614746094,1.3189345598220823,4.343807697296143,0.0459969416260719,1.0,0.6499999761581421,0.0,308.8033752441406,410.0,44308.296875,0.0,13433.3349609375,1.0,283.1499938964844,290.0692138671875,296.89190673828125,299.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795937716960907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.60595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2434.34423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919240,298.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,1.0,0.5779224038124084,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,0.914436936378479,0.6085801124572754,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,0.862761914730072,0.4494951963424682,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090576171875,0.9990000128746032,0.7704824209213257,0.6085801124572754,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9538071155548096,0.5492870211601257,2.464644193649292,291.9090881347656,284.95001220703125,300.80206298828125,293.8912658691406,298.75494384765625,298.13348388671875,291.9093017578125,1.0,1.0,0.3008066117763519,0.3008066117763519,1.0,1.0,-5.662742614746094,1.3189345598220823,4.343807697296143,0.0459969416260719,1.0,0.6499999761581421,0.0,308.8033752441406,410.0,44308.296875,0.0,13433.3349609375,1.0,283.1499938964844,290.0692138671875,296.89190673828125,299.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795937716960907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.60595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2434.34423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919300,298.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9139099121094,0.9990000128746032,1.0,0.5755768418312073,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9139099121094,0.9990000128746032,0.9207635521888732,0.606110155582428,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9139099121094,0.9990000128746032,0.8676395416259766,0.4476708769798279,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9139099121094,0.9990000128746032,0.7750552296638489,0.606110155582428,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91387939453125,0.9566496014595032,0.5516672730445862,2.475072145462036,291.9139404296875,284.95001220703125,300.8312072753906,293.8959350585937,298.7630615234375,298.1383972167969,291.9141540527344,1.0,1.0,0.2996726930141449,0.2996726930141449,1.0,1.0,-5.664333343505859,1.3141610622406006,4.35017204284668,0.0408292599022388,1.0,0.6499999761581421,0.0,308.1122741699219,410.0,44333.62890625,0.0,13436.4326171875,1.0,283.1499938964844,290.0732116699219,296.8966064453125,299.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960110902786255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.7060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2435.012939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919360,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.9990000128746032,1.0,0.573239803314209,298.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.9990000128746032,0.9271382093429564,0.6036490797996521,297.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.9990000128746032,0.8725451827049255,0.4458531737327575,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.9990000128746032,0.7796636819839478,0.6036490797996521,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.918701171875,0.9594442844390868,0.5540386438369751,2.485460996627808,291.91876220703125,284.95001220703125,300.86016845703125,293.90045166015625,298.7713317871094,298.143310546875,291.9189758300781,1.0,1.0,0.2986632883548736,0.2986632883548736,1.0,1.0,-5.665912628173828,1.3099180459976196,4.355994701385498,0.0361943989992141,1.0,0.6499999761581421,0.0,307.4266357421875,410.0,44359.01953125,0.0,13439.5146484375,1.0,283.1499938964844,290.0771789550781,296.9011535644531,299.78955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796087384223938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.76611328125,0.0,149.58847045898438,1895.4371337890625,0.0,2435.7080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919420,298.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,1.0,0.5685882568359375,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,0.9400314092636108,0.5987508296966553,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,0.8824392557144165,0.4422353208065033,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,0.7889862060546875,0.5987508296966553,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9648836851119996,0.558753490447998,2.506117343902588,291.9281311035156,284.95001220703125,300.9175109863281,293.90899658203125,298.7875671386719,298.15301513671875,291.9283447265625,1.0,1.0,0.2966445088386535,0.2966445088386535,1.0,1.0,-5.6690354347229,1.3014886379241943,4.367547035217285,0.0269905943423509,1.0,0.6499999761581421,0.0,306.0702209472656,410.0,44408.55859375,0.0,13445.591796875,1.0,283.1499938964844,290.0849609375,296.90972900390625,299.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962509393692017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.69287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2437.19873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919480,298.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,1.0,0.5685882568359375,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,0.9400314092636108,0.5987508296966553,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,0.8824392557144165,0.4422353208065033,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9990000128746032,0.7889862060546875,0.5987508296966553,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.9648836851119996,0.558753490447998,2.506117343902588,291.9281311035156,284.95001220703125,300.9175109863281,293.90899658203125,298.7875671386719,298.15301513671875,291.9283447265625,1.0,1.0,0.2966445088386535,0.2966445088386535,1.0,1.0,-5.6690354347229,1.3014886379241943,4.367547035217285,0.0269905943423509,1.0,0.6499999761581421,0.0,306.0702209472656,410.0,44408.55859375,0.0,13445.591796875,1.0,283.1499938964844,290.0849609375,296.90972900390625,299.80145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962509393692017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.69287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2437.19873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919540,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,1.0,0.5639652609825134,298.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,0.9530985951423644,0.5938825607299805,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,0.892431914806366,0.4386396408081054,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,0.7984349131584167,0.5938825607299805,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9701149463653564,0.5634328722953796,2.5266201496124268,291.9371337890625,284.95001220703125,300.9739074707031,293.9168395996094,298.8033447265625,298.16259765625,291.9373474121094,1.0,1.0,0.2946257293224334,0.2946257293224334,1.0,1.0,-5.672110557556152,1.2930487394332886,4.379061698913574,0.0177889931946992,1.0,0.6499999761581421,0.0,304.7330322265625,410.0,44456.25,0.0,13451.5615234375,1.0,283.1499938964844,290.09246826171875,296.9176330566406,299.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964341640472412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2438.869384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919600,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,1.0,0.5639652609825134,298.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,0.9530985951423644,0.5938825607299805,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,0.892431914806366,0.4386396408081054,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9990000128746032,0.7984349131584167,0.5938825607299805,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.9701149463653564,0.5634328722953796,2.5266201496124268,291.9371337890625,284.95001220703125,300.9739074707031,293.9168395996094,298.8033447265625,298.16259765625,291.9373474121094,1.0,1.0,0.2946257293224334,0.2946257293224334,1.0,1.0,-5.672110557556152,1.2930487394332886,4.379061698913574,0.0177889931946992,1.0,0.6499999761581421,0.0,304.7330322265625,410.0,44456.25,0.0,13451.5615234375,1.0,283.1499938964844,290.09246826171875,296.9176330566406,299.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964341640472412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.32080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2438.869384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919660,298.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,1.0,0.5593702793121338,298.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,0.966327428817749,0.5890438556671143,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,0.9025148153305054,0.4350658059120178,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,0.8079994916915894,0.5890438556671143,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9751303195953368,0.568078339099884,2.5469753742218018,291.9457702636719,284.95001220703125,301.0291748046875,293.923828125,298.8187866210937,298.17205810546875,291.94598388671875,1.0,1.0,0.2926738858222961,0.2926738858222961,1.0,1.0,-5.675139904022217,1.2848925590515137,4.390247344970703,0.0088838208466768,1.0,0.6499999761581421,0.0,303.4148254394531,410.0,44502.34375,0.0,13457.4345703125,1.0,283.1499938964844,290.0997009277344,296.9247436523437,299.8227844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966426014900208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.6357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2440.77001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919720,298.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,1.0,0.5593702793121338,298.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,0.966327428817749,0.5890438556671143,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,0.9025148153305054,0.4350658059120178,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9990000128746032,0.8079994916915894,0.5890438556671143,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9457397460937,0.9751303195953368,0.568078339099884,2.5469753742218018,291.9457702636719,284.95001220703125,301.0291748046875,293.923828125,298.8187866210937,298.17205810546875,291.94598388671875,1.0,1.0,0.2926738858222961,0.2926738858222961,1.0,1.0,-5.675139904022217,1.2848925590515137,4.390247344970703,0.0088838208466768,1.0,0.6499999761581421,0.0,303.4148254394531,410.0,44502.34375,0.0,13457.4345703125,1.0,283.1499938964844,290.0997009277344,296.9247436523437,299.8227844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966426014900208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.6357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2440.77001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919780,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,1.0,0.5548027753829956,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,0.9797197580337524,0.5842340588569641,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,0.9126887917518616,0.4315132796764374,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,0.8176805973052979,0.5842340588569641,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9799253344535828,0.5726906657218933,2.5671849250793457,291.9542236328125,284.95001220703125,301.08319091796875,293.9298400878906,298.8344421386719,298.181396484375,291.9544372558594,1.0,1.0,0.2907220423221588,0.2907220423221588,1.0,1.0,-5.678122997283936,1.2767349481582642,4.401387691497803,-9.19477861316409e-06,1.0,0.6499999761581421,0.0,302.115234375,410.0,44548.03125,0.0,13463.2080078125,1.0,283.1499938964844,290.1068725585937,296.9308776855469,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968829870223999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2442.9619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919840,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,1.0,0.5548027753829956,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,0.9797197580337524,0.5842340588569641,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,0.9126887917518616,0.4315132796764374,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9990000128746032,0.8176805973052979,0.5842340588569641,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.9799253344535828,0.5726906657218933,2.5671849250793457,291.9542236328125,284.95001220703125,301.08319091796875,293.9298400878906,298.8344421386719,298.181396484375,291.9544372558594,1.0,1.0,0.2907220423221588,0.2907220423221588,1.0,1.0,-5.678122997283936,1.2767349481582642,4.401387691497803,-9.19477861316409e-06,1.0,0.6499999761581421,0.0,302.115234375,410.0,44548.03125,0.0,13463.2080078125,1.0,283.1499938964844,290.1068725585937,296.9308776855469,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968829870223999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2442.9619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919900,298.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9586486816406,0.9990000128746032,1.0,0.5525254011154175,298.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9586486816406,0.9990000128746032,0.9864665865898132,0.5818358659744263,297.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9586486816406,0.9990000128746032,0.9178045392036438,0.4297420084476471,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9586486816406,0.9990000128746032,0.8225574493408203,0.5818358659744263,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9586486816406,0.9822429418563844,0.5749882459640503,2.5772500038146973,291.95867919921875,284.95001220703125,301.1096496582031,293.9324645996094,298.84326171875,298.18603515625,291.9588928222656,1.0,1.0,0.2897461354732513,0.2897461354732513,1.0,1.0,-5.679600238800049,1.2726529836654663,4.406947135925293,-0.0044544120319187,1.0,0.6499999761581421,0.0,301.4713134765625,410.0,44572.62109375,0.0,13466.056640625,1.0,283.1499938964844,290.11065673828125,296.93365478515625,299.83642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970244288444519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.25244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2444.251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17919960,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.9990000128746032,1.0,0.5502538084983826,298.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.9990000128746032,0.9932582378387452,0.5794437527656555,297.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.9990000128746032,0.9229463934898376,0.4279751777648926,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.9990000128746032,0.8274667859077454,0.5794437527656555,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.9845058917999268,0.5772795677185059,2.587285041809082,291.9633178710937,284.95001220703125,301.1357421875,293.9347839355469,298.85272216796875,298.1906433105469,291.9635314941406,1.0,1.0,0.2886933982372284,0.2886933982372284,1.0,1.0,-5.681065082550049,1.2682396173477173,4.412825107574463,-0.0092268390581011,1.0,0.6499999761581421,0.0,300.8314819335937,410.0,44598.47265625,0.0,13468.88671875,1.0,283.1499938964844,290.1146545410156,296.93609619140625,299.8405456542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971792221069336,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2445.663818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920020,298.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,1.0,0.5457205772399902,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,1.0,0.5746700167655945,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,0.9332844018936156,0.4244493246078491,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,0.8373537063598633,0.5746700167655945,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9888741374015808,0.5818477272987366,2.607292413711548,291.9724426269531,284.95001220703125,301.1867370605469,293.9384765625,298.87139892578125,298.19989013671875,291.97265625,1.0,1.0,0.2865879833698272,0.2865879833698272,1.0,1.0,-5.683967590332031,1.2593677043914795,4.424599647521973,-0.0188073311001062,1.0,0.6499999761581421,0.0,299.5627136230469,410.0,44648.93359375,0.0,13474.4853515625,1.0,283.1499938964844,290.1225891113281,296.940185546875,299.8481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975412607192993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.967041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920080,298.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,1.0,0.5457205772399902,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,1.0,0.5746700167655945,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,0.9332844018936156,0.4244493246078491,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9990000128746032,0.8373537063598633,0.5746700167655945,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.972412109375,0.9888741374015808,0.5818477272987366,2.607292413711548,291.9724426269531,284.95001220703125,301.1867370605469,293.9384765625,298.87139892578125,298.19989013671875,291.97265625,1.0,1.0,0.2865879833698272,0.2865879833698272,1.0,1.0,-5.683967590332031,1.2593677043914795,4.424599647521973,-0.0188073311001062,1.0,0.6499999761581421,0.0,299.5627136230469,410.0,44648.93359375,0.0,13474.4853515625,1.0,283.1499938964844,290.1225891113281,296.940185546875,299.8481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975412607192993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.967041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920140,298.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,1.0,0.5412105321884155,298.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,1.0,0.5699207782745361,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,0.9437158703804016,0.4209415316581726,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,0.8473592400550842,0.5699207782745361,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810485839844,0.9930239319801332,0.586387038230896,2.6271774768829346,291.9811096191406,284.95001220703125,301.2359313964844,293.9408264160156,298.8895568847656,298.2090148925781,291.9812927246094,1.0,1.0,0.2844825685024261,0.2844825685024261,1.0,1.0,-5.686826705932617,1.2504864931106567,4.43634033203125,-0.0283818431198596,1.0,0.6499999761581421,0.0,298.31103515625,410.0,44697.2421875,0.0,13480.001953125,1.0,283.1499938964844,290.13018798828125,296.9428100585937,299.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979484796524048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2452.683349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920200,298.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,1.0,0.5412105321884155,298.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,1.0,0.5699207782745361,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,0.9437158703804016,0.4209415316581726,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.9990000128746032,0.8473592400550842,0.5699207782745361,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810485839844,0.9930239319801332,0.586387038230896,2.6271774768829346,291.9811096191406,284.95001220703125,301.2359313964844,293.9408264160156,298.8895568847656,298.2090148925781,291.9812927246094,1.0,1.0,0.2844825685024261,0.2844825685024261,1.0,1.0,-5.686826705932617,1.2504864931106567,4.43634033203125,-0.0283818431198596,1.0,0.6499999761581421,0.0,298.31103515625,410.0,44697.2421875,0.0,13480.001953125,1.0,283.1499938964844,290.13018798828125,296.9428100585937,299.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979484796524048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2452.683349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920260,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,1.0,0.5367305874824524,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,1.0,0.5652031302452087,297.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,0.9542432427406312,0.417457103729248,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,0.8574880957603455,0.5652031302452087,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.996952474117279,0.5908909440040588,2.646911859512329,291.9892272949219,284.95001220703125,301.2832336425781,293.9417419433594,298.9071350097656,298.2179870605469,291.9894104003906,1.0,1.0,0.282604455947876,0.282604455947876,1.0,1.0,-5.689643383026123,1.2425974607467651,4.447045803070068,-0.0369489081203937,1.0,0.6499999761581421,0.0,297.0787048339844,410.0,44743.171875,0.0,13485.4326171875,1.0,283.1499938964844,290.1374206542969,296.94384765625,299.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983887791633606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2456.703369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920320,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,1.0,0.5367305874824524,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,1.0,0.5652031302452087,297.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,0.9542432427406312,0.417457103729248,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.9990000128746032,0.8574880957603455,0.5652031302452087,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891967773437,0.996952474117279,0.5908909440040588,2.646911859512329,291.9892272949219,284.95001220703125,301.2832336425781,293.9417419433594,298.9071350097656,298.2179870605469,291.9894104003906,1.0,1.0,0.282604455947876,0.282604455947876,1.0,1.0,-5.689643383026123,1.2425974607467651,4.447045803070068,-0.0369489081203937,1.0,0.6499999761581421,0.0,297.0787048339844,410.0,44743.171875,0.0,13485.4326171875,1.0,283.1499938964844,290.1374206542969,296.94384765625,299.8583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983887791633606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.21435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2456.703369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920380,298.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,1.0,0.5335580706596375,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,1.0,0.5618623495101929,297.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,0.9647849798202516,0.4149896204471588,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,0.8676567673683167,0.5618623495101929,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,0.5954205989837646,2.6610231399536133,291.99627685546875,284.95001220703125,301.3284606933594,293.9410705566406,298.923583984375,298.22607421875,291.9964294433594,1.0,1.0,0.2807263433933258,0.2807263433933258,1.0,1.0,-5.691587448120117,1.2345359325408936,4.457051753997803,-0.0454602614045143,1.0,0.6499999761581421,0.0,296.2109375,410.0,44783.265625,0.0,13489.58203125,1.0,283.1499938964844,290.14385986328125,296.9432983398437,299.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988609671592712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2461.015869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920440,298.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,1.0,0.5335580706596375,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,1.0,0.5618623495101929,297.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,0.9647849798202516,0.4149896204471588,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,0.8676567673683167,0.5618623495101929,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9962463378906,0.9990000128746032,0.5954205989837646,2.6610231399536133,291.99627685546875,284.95001220703125,301.3284606933594,293.9410705566406,298.923583984375,298.22607421875,291.9964294433594,1.0,1.0,0.2807263433933258,0.2807263433933258,1.0,1.0,-5.691587448120117,1.2345359325408936,4.457051753997803,-0.0454602614045143,1.0,0.6499999761581421,0.0,296.2109375,410.0,44783.265625,0.0,13489.58203125,1.0,283.1499938964844,290.14385986328125,296.9432983398437,299.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988609671592712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2461.015869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920500,298.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990234375,0.9990000128746032,1.0,0.5331751108169556,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990234375,0.9990000128746032,1.0,0.5614590644836426,297.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990234375,0.9990000128746032,0.9700058698654176,0.4146917462348938,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990234375,0.9990000128746032,0.8726966977119446,0.5614590644836426,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9990234375,0.9990000128746032,0.5977451205253601,2.6626527309417725,291.9990539550781,284.95001220703125,301.3502197265625,293.9400939941406,298.9309997558594,298.2293701171875,291.9991760253906,1.0,1.0,0.2797873020172119,0.2797873020172119,1.0,1.0,-5.691814422607422,1.230329990386963,4.461484432220459,-0.0497078672051429,1.0,0.6499999761581421,0.0,296.1064758300781,410.0,44799.234375,0.0,13489.9150390625,1.0,283.1499938964844,290.146484375,296.9424133300781,299.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991061806678772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.49072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2463.255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920560,298.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014343261719,0.9990000128746032,1.0,0.5330933928489685,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014343261719,0.9990000128746032,1.0,0.5613729953765869,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014343261719,0.9990000128746032,0.9751996994018556,0.4146282076835632,297.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014343261719,0.9990000128746032,0.8777081370353699,0.5613729953765869,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014343261719,0.9990000128746032,0.6001139283180237,2.6629080772399902,292.00146484375,284.95001220703125,301.3714294433594,293.9386901855469,298.93798828125,298.23223876953125,292.0015563964844,1.0,1.0,0.2789116501808166,0.2789116501808166,1.0,1.0,-5.691863059997559,1.226353883743286,4.465508937835693,-0.0537014454603195,1.0,0.6499999761581421,0.0,296.0828857421875,410.0,44813.37109375,0.0,13489.7783203125,1.0,283.1499938964844,290.1488037109375,296.9410400390625,299.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993534207344055,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.35205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2465.51513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
