time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920620,298.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,1.0,0.5330867767333984,298.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,1.0,0.561366081237793,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,0.9855601191520692,0.4146230518817901,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,0.8876937627792358,0.561366081237793,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,0.6049441695213318,2.6628787517547607,292.0054931640625,284.95001220703125,301.4119873046875,293.9344787597656,298.9511413574219,298.23736572265625,292.0055847167969,1.0,1.0,0.2771603167057037,0.2771603167057037,1.0,1.0,-5.691844463348389,1.218415379524231,4.473428726196289,-0.0616598241031169,1.0,0.6499999761581421,0.0,296.07568359375,410.0,44838.45703125,0.0,13489.654296875,1.0,283.1499938964844,290.1528625488281,296.9369506835937,299.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799863874912262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2470.1806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920680,298.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,1.0,0.5330867767333984,298.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,1.0,0.561366081237793,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,0.9855601191520692,0.4146230518817901,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,0.8876937627792358,0.561366081237793,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0054931640625,0.9990000128746032,0.6049441695213318,2.6628787517547607,292.0054931640625,284.95001220703125,301.4119873046875,293.9344787597656,298.9511413574219,298.23736572265625,292.0055847167969,1.0,1.0,0.2771603167057037,0.2771603167057037,1.0,1.0,-5.691844463348389,1.218415379524231,4.473428726196289,-0.0616598241031169,1.0,0.6499999761581421,0.0,296.07568359375,410.0,44838.45703125,0.0,13489.654296875,1.0,283.1499938964844,290.1528625488281,296.9369506835937,299.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799863874912262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2470.1806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920740,298.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072631835937,0.9990000128746032,1.0,0.5330855250358582,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072631835937,0.9990000128746032,1.0,0.5613647103309631,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072631835937,0.9990000128746032,0.9909499883651732,0.4146220684051513,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072631835937,0.9990000128746032,0.8928831219673157,0.5613647103309631,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0072631835937,0.9990000128746032,0.6074915528297424,2.662872552871704,292.0072937011719,284.95001220703125,301.4320983886719,293.9315490722656,298.9576110839844,298.23992919921875,292.0073547363281,1.0,1.0,0.2762496471405029,0.2762496471405029,1.0,1.0,-5.691830635070801,1.2142901420593262,4.477540493011475,-0.0657926499843597,1.0,0.6499999761581421,0.0,296.072509765625,410.0,44850.13671875,0.0,13489.62890625,1.0,283.1499938964844,290.1547241210937,296.9340515136719,299.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001376986503601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2472.683837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920800,298.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087585449219,0.9990000128746032,1.0,0.5330842733383179,298.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087585449219,0.9990000128746032,1.0,0.5613633990287781,297.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087585449219,0.9990000128746032,0.9959327578544616,0.4146211147308349,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087585449219,0.9990000128746032,0.8976782560348511,0.5613633990287781,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087585449219,0.9990000128746032,0.6098591685295105,2.6628663539886475,292.0087890625,284.95001220703125,301.45001220703125,293.9283447265625,298.9634094238281,298.2422180175781,292.00885009765625,1.0,1.0,0.2754090130329132,0.2754090130329132,1.0,1.0,-5.691817283630371,1.210484266281128,4.481333255767822,-0.0696034505963325,1.0,0.6499999761581421,0.0,296.0697326660156,410.0,44860.22265625,0.0,13489.6044921875,1.0,283.1499938964844,290.1563415527344,296.930908203125,299.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003963828086853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2475.04931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920860,298.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,1.0,0.5330818295478821,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,1.0,0.5613608360290527,297.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,1.0,0.4146191775798797,297.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,0.9076824188232422,0.5613608360290527,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,0.6148170232772827,2.662853956222534,292.011474609375,284.95001220703125,301.4852294921875,293.9201965332031,298.9750061035156,298.2469177246094,292.0115051269531,1.0,1.0,0.2737945020198822,0.2737945020198822,1.0,1.0,-5.691790580749512,1.203160047531128,4.488630771636963,-0.0769294276833534,1.0,0.6499999761581421,0.0,296.06494140625,410.0,44879.3203125,0.0,13489.5556640625,1.0,283.1499938964844,290.159423828125,296.923095703125,299.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009915351867676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.58740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2480.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920920,298.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,1.0,0.5330818295478821,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,1.0,0.5613608360290527,297.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,1.0,0.4146191775798797,297.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,0.9076824188232422,0.5613608360290527,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0114440917969,0.9990000128746032,0.6148170232772827,2.662853956222534,292.011474609375,284.95001220703125,301.4852294921875,293.9201965332031,298.9750061035156,298.2469177246094,292.0115051269531,1.0,1.0,0.2737945020198822,0.2737945020198822,1.0,1.0,-5.691790580749512,1.203160047531128,4.488630771636963,-0.0769294276833534,1.0,0.6499999761581421,0.0,296.06494140625,410.0,44879.3203125,0.0,13489.5556640625,1.0,283.1499938964844,290.159423828125,296.923095703125,299.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009915351867676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.58740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2480.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17920980,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,1.0,0.5330790877342224,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,1.0,0.5613579750061035,297.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,1.0,0.4146170914173126,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,0.9177217483520508,0.5613579750061035,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,0.6198124289512634,2.6628406047821045,292.01348876953125,284.95001220703125,301.51763916015625,293.91015625,298.98583984375,298.2514953613281,292.0135192871094,1.0,1.0,0.2721799910068512,0.2721799910068512,1.0,1.0,-5.691761493682861,1.1958625316619873,4.495899200439453,-0.0842142775654792,1.0,0.6499999761581421,0.0,296.0612487792969,410.0,44895.4765625,0.0,13489.5009765625,1.0,283.1499938964844,290.1620178222656,296.9131774902344,299.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016017079353333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.6044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2486.078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921040,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,1.0,0.5330790877342224,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,1.0,0.5613579750061035,297.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,1.0,0.4146170914173126,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,0.9177217483520508,0.5613579750061035,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01348876953125,0.9990000128746032,0.6198124289512634,2.6628406047821045,292.01348876953125,284.95001220703125,301.51763916015625,293.91015625,298.98583984375,298.2514953613281,292.0135192871094,1.0,1.0,0.2721799910068512,0.2721799910068512,1.0,1.0,-5.691761493682861,1.1958625316619873,4.495899200439453,-0.0842142775654792,1.0,0.6499999761581421,0.0,296.0612487792969,410.0,44895.4765625,0.0,13489.5009765625,1.0,283.1499938964844,290.1620178222656,296.9131774902344,299.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016017079353333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.6044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2486.078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921100,298.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142517089844,0.9990000128746032,1.0,0.5330776572227478,298.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142517089844,0.9990000128746032,1.0,0.5613564252853394,297.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142517089844,0.9990000128746032,1.0,0.4146159589290619,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142517089844,0.9990000128746032,0.9227572679519652,0.5613564252853394,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142517089844,0.9990000128746032,0.622321367263794,2.6628332138061523,292.0142517089844,284.95001220703125,301.53289794921875,293.90447998046875,298.990966796875,298.25372314453125,292.0142822265625,1.0,1.0,0.2713727355003357,0.2713727355003357,1.0,1.0,-5.691746234893799,1.1922165155410769,4.499529838562012,-0.0878490135073661,1.0,0.6499999761581421,0.0,296.05975341796875,410.0,44902.453125,0.0,13489.47265625,1.0,283.1499938964844,290.16314697265625,296.9075012207031,299.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019071221351624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.8583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2488.87451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921160,298.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.014892578125,0.9990000128746032,1.0,0.5330762267112732,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.014892578125,0.9990000128746032,1.0,0.56135493516922,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.014892578125,0.9990000128746032,1.0,0.4146148264408111,297.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.014892578125,0.9990000128746032,0.9278013706207277,0.56135493516922,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.014892578125,0.9990000128746032,0.6248352527618408,2.66282606124878,292.014892578125,284.95001220703125,301.5474853515625,293.8984069824219,298.9959411621094,298.25592041015625,292.0149230957031,1.0,1.0,0.2705929279327392,0.2705929279327392,1.0,1.0,-5.691730976104736,1.1886886358261108,4.503042221069336,-0.0913628041744232,1.0,0.6499999761581421,0.0,296.0585632324219,410.0,44908.78125,0.0,13489.443359375,1.0,283.1499938964844,290.1641845703125,296.90142822265625,299.8297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022193908691406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.9697265625,0.0,149.58847045898438,1895.4371337890625,0.0,2491.734130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921220,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,1.0,0.5330732464790344,298.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,1.0,0.5613517761230469,297.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,1.0,0.4146125018596649,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,0.9379153847694396,0.5613517761230469,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,0.6298762559890747,2.662811040878296,292.0157470703125,284.95001220703125,301.574951171875,293.88507080078125,299.00537109375,298.2601623535156,292.0157470703125,1.0,1.0,0.2690333127975464,0.2690333127975464,1.0,1.0,-5.6916985511779785,1.1816530227661133,4.510045528411865,-0.0983628183603286,1.0,0.6499999761581421,0.0,296.0567321777344,410.0,44919.62109375,0.0,13489.3837890625,1.0,283.1499938964844,290.1659545898437,296.8882141113281,299.81744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028591871261597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2497.5947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921280,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,1.0,0.5330732464790344,298.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,1.0,0.5613517761230469,297.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,1.0,0.4146125018596649,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,0.9379153847694396,0.5613517761230469,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157165527344,0.9990000128746032,0.6298762559890747,2.662811040878296,292.0157470703125,284.95001220703125,301.574951171875,293.88507080078125,299.00537109375,298.2601623535156,292.0157470703125,1.0,1.0,0.2690333127975464,0.2690333127975464,1.0,1.0,-5.6916985511779785,1.1816530227661133,4.510045528411865,-0.0983628183603286,1.0,0.6499999761581421,0.0,296.0567321777344,410.0,44919.62109375,0.0,13489.3837890625,1.0,283.1499938964844,290.1659545898437,296.8882141113281,299.81744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028591871261597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2497.5947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921340,298.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,1.0,0.5330700278282166,298.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,1.0,0.5613484382629395,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,1.0,0.4146100282669067,297.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,0.9480636119842528,0.5613484382629395,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,0.6349325180053711,2.662795305252075,292.0160217285156,284.95001220703125,301.60015869140625,293.870361328125,299.01416015625,298.26422119140625,292.0160217285156,1.0,1.0,0.2674736976623535,0.2674736976623535,1.0,1.0,-5.691664695739746,1.1746249198913574,4.517039775848389,-0.1053453683853149,1.0,0.6499999761581421,0.0,296.0556030273437,410.0,44927.91015625,0.0,13489.3203125,1.0,283.1499938964844,290.16729736328125,296.87353515625,299.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803507924079895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2503.540771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921400,298.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,1.0,0.5330700278282166,298.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,1.0,0.5613484382629395,297.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,1.0,0.4146100282669067,297.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,0.9480636119842528,0.5613484382629395,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.9990000128746032,0.6349325180053711,2.662795305252075,292.0160217285156,284.95001220703125,301.60015869140625,293.870361328125,299.01416015625,298.26422119140625,292.0160217285156,1.0,1.0,0.2674736976623535,0.2674736976623535,1.0,1.0,-5.691664695739746,1.1746249198913574,4.517039775848389,-0.1053453683853149,1.0,0.6499999761581421,0.0,296.0556030273437,410.0,44927.91015625,0.0,13489.3203125,1.0,283.1499938964844,290.16729736328125,296.87353515625,299.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803507924079895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2503.540771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921460,298.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,1.0,0.5330670475959778,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,1.0,0.5613452792167664,297.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,1.0,0.4146076738834381,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,0.9582479000091552,0.5613452792167664,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,0.6400002837181091,2.662780284881592,292.01580810546875,284.95001220703125,301.6233215332031,293.8544006347656,299.0223083496094,298.2680969238281,292.01580810546875,1.0,1.0,0.2660827338695526,0.2660827338695526,1.0,1.0,-5.6916327476501465,1.168338656425476,4.523293972015381,-0.111579954624176,1.0,0.6499999761581421,0.0,296.0554504394531,410.0,44933.953125,0.0,13489.259765625,1.0,283.1499938964844,290.1683044433594,296.8576354980469,299.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041675090789795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2509.5888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921520,298.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,1.0,0.5330670475959778,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,1.0,0.5613452792167664,297.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,1.0,0.4146076738834381,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,0.9582479000091552,0.5613452792167664,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01580810546875,0.9990000128746032,0.6400002837181091,2.662780284881592,292.01580810546875,284.95001220703125,301.6233215332031,293.8544006347656,299.0223083496094,298.2680969238281,292.01580810546875,1.0,1.0,0.2660827338695526,0.2660827338695526,1.0,1.0,-5.6916327476501465,1.168338656425476,4.523293972015381,-0.111579954624176,1.0,0.6499999761581421,0.0,296.0554504394531,410.0,44933.953125,0.0,13489.259765625,1.0,283.1499938964844,290.1683044433594,296.8576354980469,299.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041675090789795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2509.5888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921580,298.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,1.0,0.5330638885498047,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,1.0,0.5613420009613037,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,1.0,0.4146052598953247,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,0.9684786200523376,0.5613420009613037,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,0.645078182220459,2.662764549255371,292.0151062011719,284.95001220703125,301.6446533203125,293.8373718261719,299.0298767089844,298.2716979980469,292.0150756835937,1.0,1.0,0.2646917700767517,0.2646917700767517,1.0,1.0,-5.691599369049072,1.1620827913284302,4.529516696929932,-0.1177781522274017,1.0,0.6499999761581421,0.0,296.05572509765625,410.0,44937.703125,0.0,13489.197265625,1.0,283.1499938964844,290.1689758300781,296.8406066894531,299.771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048261404037476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.20166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2515.631103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921640,298.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,1.0,0.5330638885498047,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,1.0,0.5613420009613037,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,1.0,0.4146052598953247,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,0.9684786200523376,0.5613420009613037,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0151062011719,0.9990000128746032,0.645078182220459,2.662764549255371,292.0151062011719,284.95001220703125,301.6446533203125,293.8373718261719,299.0298767089844,298.2716979980469,292.0150756835937,1.0,1.0,0.2646917700767517,0.2646917700767517,1.0,1.0,-5.691599369049072,1.1620827913284302,4.529516696929932,-0.1177781522274017,1.0,0.6499999761581421,0.0,296.05572509765625,410.0,44937.703125,0.0,13489.197265625,1.0,283.1499938964844,290.1689758300781,296.8406066894531,299.771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048261404037476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.20166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2515.631103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921700,298.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0145874023437,0.9990000128746032,1.0,0.5330623388290405,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0145874023437,0.9990000128746032,1.0,0.56134033203125,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0145874023437,0.9990000128746032,1.0,0.4146040380001068,297.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0145874023437,0.9990000128746032,0.9736074209213256,0.56134033203125,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0145874023437,0.9990000128746032,0.6476201415061951,2.6627566814422607,292.0145874023437,284.95001220703125,301.6546936035156,293.8284912109375,299.033447265625,298.2734375,292.0145568847656,1.0,1.0,0.26399627327919,0.26399627327919,1.0,1.0,-5.691582679748535,1.1589572429656982,4.532625198364258,-0.1208733916282653,1.0,0.6499999761581421,0.0,296.05596923828125,410.0,44938.85546875,0.0,13489.166015625,1.0,283.1499938964844,290.1691589355469,296.8317565917969,299.7627258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051571249961853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2518.66845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921760,298.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01397705078125,0.9990000128746032,1.0,0.5330607891082764,298.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.01397705078125,0.9990000128746032,1.0,0.5613387227058411,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01397705078125,0.9990000128746032,1.0,0.4146028459072113,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01397705078125,0.9990000128746032,0.9787444472312928,0.5613387227058411,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.01397705078125,0.9990000128746032,0.650164008140564,2.662749052047729,292.01397705078125,284.95001220703125,301.664306640625,293.81939697265625,299.0368957519531,298.2751159667969,292.0139465332031,1.0,1.0,0.2633324861526489,0.2633324861526489,1.0,1.0,-5.691566467285156,1.1559669971466064,4.535599708557129,-0.1238342598080635,1.0,0.6499999761581421,0.0,296.0562438964844,410.0,44939.52734375,0.0,13489.1357421875,1.0,283.1499938964844,290.1693115234375,296.8226623535156,299.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805487334728241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.17724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2521.69970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921820,298.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,1.0,0.5330579876899719,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,1.0,0.5613357424736023,297.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,1.0,0.414600670337677,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,0.9890412092208862,0.5613357424736023,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,0.6552565693855286,2.6627352237701416,292.0124206542969,284.95001220703125,301.6824951171875,293.8006896972656,299.04345703125,298.2783508300781,292.01239013671875,1.0,1.0,0.2620048522949219,0.2620048522949219,1.0,1.0,-5.6915364265441895,1.1500085592269895,4.54152774810791,-0.1297473311424255,1.0,0.6499999761581421,0.0,296.0557861328125,410.0,44939.5546875,0.0,13489.0791015625,1.0,283.1499938964844,290.1693725585937,296.8039245605469,299.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061431646347046,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2527.7216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921880,298.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,1.0,0.5330579876899719,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,1.0,0.5613357424736023,297.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,1.0,0.414600670337677,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,0.9890412092208862,0.5613357424736023,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0124206542969,0.9990000128746032,0.6552565693855286,2.6627352237701416,292.0124206542969,284.95001220703125,301.6824951171875,293.8006896972656,299.04345703125,298.2783508300781,292.01239013671875,1.0,1.0,0.2620048522949219,0.2620048522949219,1.0,1.0,-5.6915364265441895,1.1500085592269895,4.54152774810791,-0.1297473311424255,1.0,0.6499999761581421,0.0,296.0557861328125,410.0,44939.5546875,0.0,13489.0791015625,1.0,283.1499938964844,290.1693725585937,296.8039245605469,299.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061431646347046,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2527.7216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17921940,298.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113525390625,0.9990000128746032,1.0,0.5330564975738525,298.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113525390625,0.9990000128746032,1.0,0.5613341927528381,297.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113525390625,0.9990000128746032,1.0,0.4145995080471039,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113525390625,0.9990000128746032,0.9951651692390442,0.5613341927528381,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0113525390625,0.9990000128746032,0.6583147644996643,2.662727832794189,292.0113220214844,284.95001220703125,301.6927795410156,293.7891845703125,299.04718017578125,298.2802124023437,292.01129150390625,1.0,1.0,0.2612082958221435,0.2612082958221435,1.0,1.0,-5.691520690917969,1.1464375257492063,4.545083045959473,-0.1333032995462417,1.0,0.6499999761581421,0.0,296.0545959472656,410.0,44938.81640625,0.0,13489.0498046875,1.0,283.1499938964844,290.1692810058594,296.7924194335937,299.723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065346479415894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.0693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2531.31787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922000,298.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.9990000128746032,1.0,0.5330556035041809,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.9990000128746032,1.0,0.561333179473877,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.9990000128746032,1.0,0.4145987927913666,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.9990000128746032,0.9991944432258606,0.561333179473877,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01055908203125,0.9990000128746032,0.6603546142578125,2.6627230644226074,292.0105285644531,284.95001220703125,301.6993713378906,293.7814025878906,299.04962158203125,298.28143310546875,292.010498046875,1.0,1.0,0.2606772482395172,0.2606772482395172,1.0,1.0,-5.691510677337647,1.1440582275390625,4.547452449798584,-0.135675698518753,1.0,0.6499999761581421,0.0,296.0535888671875,410.0,44938.0234375,0.0,13489.0302734375,1.0,283.1499938964844,290.1691589355469,296.7846069335937,299.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067935109138489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.1865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2533.696533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922060,298.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.5330530405044556,298.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.5613304972648621,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.4145967960357666,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.5613304972648621,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,0.6654552817344666,2.662710189819336,292.0084228515625,284.95001220703125,301.71514892578125,293.7616271972656,299.0554504394531,298.2843933105469,292.0083923339844,1.0,1.0,0.2592903077602386,0.2592903077602386,1.0,1.0,-5.691483020782471,1.137857437133789,4.553625583648682,-0.1418520808219909,1.0,0.6499999761581421,0.0,296.0513916015625,410.0,44935.453125,0.0,13488.9794921875,1.0,283.1499938964844,290.1688232421875,296.7649230957031,299.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074517846107483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.3828125,0.0,149.58847045898438,1895.4371337890625,0.0,2539.746826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922120,298.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.5330530405044556,298.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.5613304972648621,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.4145967960357666,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,1.0,0.5613304972648621,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0084533691406,0.9990000128746032,0.6654552817344666,2.662710189819336,292.0084228515625,284.95001220703125,301.71514892578125,293.7616271972656,299.0554504394531,298.2843933105469,292.0083923339844,1.0,1.0,0.2592903077602386,0.2592903077602386,1.0,1.0,-5.691483020782471,1.137857437133789,4.553625583648682,-0.1418520808219909,1.0,0.6499999761581421,0.0,296.0513916015625,410.0,44935.453125,0.0,13488.9794921875,1.0,283.1499938964844,290.1688232421875,296.7649230957031,299.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074517846107483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.3828125,0.0,149.58847045898438,1895.4371337890625,0.0,2539.746826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922180,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.5330499410629272,298.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.5613272786140442,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.4145943820476532,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.5613272786140442,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,0.6705609560012817,2.662694931030273,292.0059814453125,284.95001220703125,301.7300109863281,293.7416076660156,299.0608825683594,298.28717041015625,292.00592041015625,1.0,1.0,0.2579033970832824,0.2579033970832824,1.0,1.0,-5.691450119018555,1.1316533088684082,4.5597968101501465,-0.1479993909597396,1.0,0.6499999761581421,0.0,296.0516052246094,410.0,44931.32421875,0.0,13488.91796875,1.0,283.1499938964844,290.168212890625,296.7447509765625,299.6750793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080778121948242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.33642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2545.5029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922240,298.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.5330499410629272,298.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.5613272786140442,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.4145943820476532,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,1.0,0.5613272786140442,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.9990000128746032,0.6705609560012817,2.662694931030273,292.0059814453125,284.95001220703125,301.7300109863281,293.7416076660156,299.0608825683594,298.28717041015625,292.00592041015625,1.0,1.0,0.2579033970832824,0.2579033970832824,1.0,1.0,-5.691450119018555,1.1316533088684082,4.5597968101501465,-0.1479993909597396,1.0,0.6499999761581421,0.0,296.0516052246094,410.0,44931.32421875,0.0,13488.91796875,1.0,283.1499938964844,290.168212890625,296.7447509765625,299.6750793457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080778121948242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.33642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2545.5029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922300,298.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.004638671875,0.9990000128746032,1.0,0.533048152923584,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.004638671875,0.9990000128746032,1.0,0.5613253712654114,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.004638671875,0.9990000128746032,1.0,0.4145930111408233,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.004638671875,0.9990000128746032,1.0,0.5613253712654114,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.004638671875,0.9990000128746032,0.6731153130531311,2.662685871124268,292.004638671875,284.95001220703125,301.73712158203125,293.73150634765625,299.0634765625,298.2885131835937,292.00457763671875,1.0,1.0,0.2572099268436432,0.2572099268436432,1.0,1.0,-5.691431045532227,1.128553032875061,4.562878131866455,-0.1510560363531112,1.0,0.6499999761581421,0.0,296.0528564453125,410.0,44928.7890625,0.0,13488.8818359375,1.0,283.1499938964844,290.1678161621094,296.734619140625,299.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083826899528503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.76171875,0.0,149.58847045898438,1895.4371337890625,0.0,2548.307373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922360,298.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032653808594,0.9990000128746032,1.0,0.533046305179596,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032653808594,0.9990000128746032,1.0,0.5613234043121338,297.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032653808594,0.9990000128746032,1.0,0.4145915508270263,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032653808594,0.9990000128746032,1.0,0.5613234043121338,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032653808594,0.9990000128746032,0.6756703853607178,2.6626765727996826,292.00323486328125,284.95001220703125,301.7441101074219,293.721435546875,299.0660095214844,298.289794921875,292.003173828125,1.0,1.0,0.2565803229808807,0.2565803229808807,1.0,1.0,-5.69141149520874,1.12572181224823,4.565689563751221,-0.1538350731134414,1.0,0.6499999761581421,0.0,296.0549011230469,410.0,44926.015625,0.0,13488.8447265625,1.0,283.1499938964844,290.1673889160156,296.7244873046875,299.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086836338043213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.1650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2551.076416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922420,298.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.533042311668396,298.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.5613192319869995,297.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.4145884811878204,297.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.5613192319869995,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,0.680782675743103,2.662656784057617,292.0003662109375,284.95001220703125,301.7576599121094,293.7012939453125,299.0708923339844,298.2922668457031,292.00030517578125,1.0,1.0,0.2553211152553558,0.2553211152553558,1.0,1.0,-5.691369533538818,1.1200964450836182,4.571272850036621,-0.1593386530876159,1.0,0.6499999761581421,0.0,296.0603332519531,410.0,44919.9765625,0.0,13488.765625,1.0,283.1499938964844,290.1664733886719,296.7042541503906,299.6334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092702031135559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.93115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2556.473876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922480,298.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.533042311668396,298.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.5613192319869995,297.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.4145884811878204,297.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,1.0,0.5613192319869995,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0003662109375,0.9990000128746032,0.680782675743103,2.662656784057617,292.0003662109375,284.95001220703125,301.7576599121094,293.7012939453125,299.0708923339844,298.2922668457031,292.00030517578125,1.0,1.0,0.2553211152553558,0.2553211152553558,1.0,1.0,-5.691369533538818,1.1200964450836182,4.571272850036621,-0.1593386530876159,1.0,0.6499999761581421,0.0,296.0603332519531,410.0,44919.9765625,0.0,13488.765625,1.0,283.1499938964844,290.1664733886719,296.7042541503906,299.6334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092702031135559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.93115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2556.473876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
