time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922540,298.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.5330379605293274,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.5613146424293518,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.4145850539207458,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.5613146424293518,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,0.6859004497528076,2.66263484954834,291.9977111816406,284.95001220703125,301.7708435058594,293.68133544921875,299.0755920410156,298.29461669921875,291.9976501464844,1.0,1.0,0.2540619075298309,0.2540619075298309,1.0,1.0,-5.691323280334473,1.1144771575927734,4.576846122741699,-0.1648112088441848,1.0,0.6499999761581421,0.0,296.0675964355469,410.0,44915.73046875,0.0,13488.677734375,1.0,283.1499938964844,290.1657409667969,296.6842041015625,299.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098376393318176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2561.697998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922600,298.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.5330379605293274,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.5613146424293518,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.4145850539207458,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,1.0,0.5613146424293518,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977111816406,0.9990000128746032,0.6859004497528076,2.66263484954834,291.9977111816406,284.95001220703125,301.7708435058594,293.68133544921875,299.0755920410156,298.29461669921875,291.9976501464844,1.0,1.0,0.2540619075298309,0.2540619075298309,1.0,1.0,-5.691323280334473,1.1144771575927734,4.576846122741699,-0.1648112088441848,1.0,0.6499999761581421,0.0,296.0675964355469,410.0,44915.73046875,0.0,13488.677734375,1.0,283.1499938964844,290.1657409667969,296.6842041015625,299.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098376393318176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2561.697998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922660,298.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.5330332517623901,298.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.5613096952438354,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.4145814180374145,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.5613096952438354,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,0.6910372972488403,2.662611484527588,291.9966735839844,284.95001220703125,301.7838134765625,293.66168212890625,299.08026123046875,298.2970275878906,291.99664306640625,1.0,1.0,0.2529146671295166,0.2529146671295166,1.0,1.0,-5.691274166107178,1.109344482421875,4.581929683685303,-0.1697697937488556,1.0,0.6499999761581421,0.0,296.07720947265625,410.0,44921.0625,0.0,13488.583984375,1.0,283.1499938964844,290.1663513183594,296.6645812988281,299.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104100227355957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.5029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2566.969970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922720,298.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.5330332517623901,298.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.5613096952438354,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.4145814180374145,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,1.0,0.5613096952438354,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9966735839844,0.9990000128746032,0.6910372972488403,2.662611484527588,291.9966735839844,284.95001220703125,301.7838134765625,293.66168212890625,299.08026123046875,298.2970275878906,291.99664306640625,1.0,1.0,0.2529146671295166,0.2529146671295166,1.0,1.0,-5.691274166107178,1.109344482421875,4.581929683685303,-0.1697697937488556,1.0,0.6499999761581421,0.0,296.07720947265625,410.0,44921.0625,0.0,13488.583984375,1.0,283.1499938964844,290.1663513183594,296.6645812988281,299.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104100227355957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.5029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2566.969970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922780,298.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.5330283641815186,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.5613045692443848,297.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.4145776331424713,297.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.5613045692443848,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,0.6961886882781982,2.6625871658325195,291.99517822265625,284.95001220703125,301.7968139648437,293.6425476074219,299.0848999023437,298.29937744140625,291.9951477050781,1.0,1.0,0.2517673969268799,0.2517673969268799,1.0,1.0,-5.691222667694092,1.1042323112487793,4.5869903564453125,-0.1746943295001983,1.0,0.6499999761581421,0.0,296.0878601074219,410.0,44923.13671875,0.0,13488.486328125,1.0,283.1499938964844,290.16668701171875,296.6454467773437,299.5735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109754920005798,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.1591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2572.179443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922840,298.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.5330283641815186,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.5613045692443848,297.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.4145776331424713,297.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,1.0,0.5613045692443848,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99517822265625,0.9990000128746032,0.6961886882781982,2.6625871658325195,291.99517822265625,284.95001220703125,301.7968139648437,293.6425476074219,299.0848999023437,298.29937744140625,291.9951477050781,1.0,1.0,0.2517673969268799,0.2517673969268799,1.0,1.0,-5.691222667694092,1.1042323112487793,4.5869903564453125,-0.1746943295001983,1.0,0.6499999761581421,0.0,296.0878601074219,410.0,44923.13671875,0.0,13488.486328125,1.0,283.1499938964844,290.16668701171875,296.6454467773437,299.5735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109754920005798,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.1591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2572.179443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922900,298.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.5330259799957275,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.5613020062446594,297.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.4145757555961609,297.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,1.0,0.5613020062446594,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.994384765625,0.9990000128746032,0.6987682580947876,2.6625750064849854,291.994384765625,284.95001220703125,301.8033752441406,293.6332092285156,299.0871887207031,298.300537109375,291.9943542480469,1.0,1.0,0.2511937916278839,0.2511937916278839,1.0,1.0,-5.691196918487549,1.1016783714294434,4.5895185470581055,-0.1771569997072219,1.0,0.6499999761581421,0.0,296.0929870605469,410.0,44924.1328125,0.0,13488.4384765625,1.0,283.1499938964844,290.1668701171875,296.63604736328125,299.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811248242855072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.02099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2574.693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17922960,298.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.5330237746238708,298.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.5612996816635132,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.4145740270614624,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.5612996816635132,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,0.701350748538971,2.6625640392303467,291.9936218261719,284.95001220703125,301.8099975585937,293.6240539550781,299.0895080566406,298.3016662597656,291.9935913085937,1.0,1.0,0.2506673038005829,0.2506673038005829,1.0,1.0,-5.691173553466797,1.09932279586792,4.591850757598877,-0.1794281750917434,1.0,0.6499999761581421,0.0,296.0977478027344,410.0,44925.13671875,0.0,13488.3935546875,1.0,283.1499938964844,290.1670227050781,296.6268310546875,299.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115144371986389,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.92333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2577.146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923020,298.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.5330197811126709,298.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.5612955093383789,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.4145709276199341,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.5612955093383789,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,0.7065235376358032,2.662544250488281,291.9920654296875,284.95001220703125,301.82354736328125,293.6063537597656,299.0942077636719,298.30389404296875,291.9920349121094,1.0,1.0,0.2496143281459808,0.2496143281459808,1.0,1.0,-5.691131591796875,1.0946412086486816,4.596490383148193,-0.1839682906866073,1.0,0.6499999761581421,0.0,296.105224609375,410.0,44927.20703125,0.0,13488.3134765625,1.0,283.1499938964844,290.1673583984375,296.6090087890625,299.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120222091674805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2581.828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923080,298.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.5330197811126709,298.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.5612955093383789,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.4145709276199341,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,1.0,0.5612955093383789,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9920654296875,0.9990000128746032,0.7065235376358032,2.662544250488281,291.9920654296875,284.95001220703125,301.82354736328125,293.6063537597656,299.0942077636719,298.30389404296875,291.9920349121094,1.0,1.0,0.2496143281459808,0.2496143281459808,1.0,1.0,-5.691131591796875,1.0946412086486816,4.596490383148193,-0.1839682906866073,1.0,0.6499999761581421,0.0,296.105224609375,410.0,44927.20703125,0.0,13488.3134765625,1.0,283.1499938964844,290.1673583984375,296.6090087890625,299.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120222091674805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2581.828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923140,298.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.9990000128746032,1.0,0.5330172777175903,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.9990000128746032,1.0,0.5612928867340088,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.9990000128746032,1.0,0.4145690202713012,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.9990000128746032,1.0,0.5612928867340088,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.9990000128746032,0.7100465893745422,2.662531852722168,291.99102783203125,284.95001220703125,301.83306884765625,293.5948486328125,299.0974426269531,298.3053894042969,291.990966796875,1.0,1.0,0.2488983124494552,0.2488983124494552,1.0,1.0,-5.691105842590332,1.0914615392684937,4.599644184112549,-0.187065914273262,1.0,0.6499999761581421,0.0,296.1092529296875,410.0,44928.73828125,0.0,13488.2646484375,1.0,283.1499938964844,290.1675720214844,296.597412109375,299.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812345564365387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2584.809814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923200,298.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.5330162048339844,298.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.5612916946411133,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.4145681262016296,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,1.0,0.5612916946411133,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99053955078125,0.9990000128746032,0.7117055654525757,2.662526130676269,291.99053955078125,284.95001220703125,301.837646484375,293.5895690917969,299.0989685058594,298.3060607910156,291.9905090332031,1.0,1.0,0.2485613524913787,0.2485613524913787,1.0,1.0,-5.691093921661377,1.0899661779403689,4.601127624511719,-0.188524842262268,1.0,0.6499999761581421,0.0,296.1109924316406,410.0,44929.4921875,0.0,13488.2421875,1.0,283.1499938964844,290.1676940917969,296.5920715332031,299.5192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812487781047821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.03125,0.0,149.58847045898438,1895.4371337890625,0.0,2586.12158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923260,298.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.5330126285552979,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.5612879395484924,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.4145653843879699,297.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.5612879395484924,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,0.7168965935707092,2.662508487701416,291.98907470703125,284.95001220703125,301.8525085449219,293.57391357421875,299.1038818359375,298.3081970214844,291.9890441894531,1.0,1.0,0.2473974972963333,0.2473974972963333,1.0,1.0,-5.691056251525879,1.0848212242126465,4.606235027313232,-0.1935637146234512,1.0,0.6499999761581421,0.0,296.1155090332031,410.0,44932.1484375,0.0,13488.1708984375,1.0,283.1499938964844,290.1680908203125,296.5761413574219,299.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812905490398407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.4599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2589.974853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923320,298.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.5330126285552979,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.5612879395484924,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.4145653843879699,297.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,1.0,0.5612879395484924,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98907470703125,0.9990000128746032,0.7168965935707092,2.662508487701416,291.98907470703125,284.95001220703125,301.8525085449219,293.57391357421875,299.1038818359375,298.3081970214844,291.9890441894531,1.0,1.0,0.2473974972963333,0.2473974972963333,1.0,1.0,-5.691056251525879,1.0848212242126465,4.606235027313232,-0.1935637146234512,1.0,0.6499999761581421,0.0,296.1155090332031,410.0,44932.1484375,0.0,13488.1708984375,1.0,283.1499938964844,290.1680908203125,296.5761413574219,299.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812905490398407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.4599609375,0.0,149.58847045898438,1895.4371337890625,0.0,2589.974853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923380,298.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5330092906951904,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5612844228744507,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.4145627617835998,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5612844228744507,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,0.7220988869667053,2.6624915599823,291.9877319335937,284.95001220703125,301.8682861328125,293.5594787597656,299.1089782714844,298.3102722167969,291.9877014160156,1.0,1.0,0.2462336421012878,0.2462336421012878,1.0,1.0,-5.691020488739014,1.0796672105789185,4.611353397369385,-0.1986244469881057,1.0,0.6499999761581421,0.0,296.1190795898437,410.0,44935.421875,0.0,13488.103515625,1.0,283.1499938964844,290.1686096191406,296.5616149902344,299.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132861256599426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.26171875,0.0,149.58847045898438,1895.4371337890625,0.0,2593.4873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923440,298.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5330092906951904,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5612844228744507,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.4145627617835998,297.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,1.0,0.5612844228744507,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9877319335937,0.9990000128746032,0.7220988869667053,2.6624915599823,291.9877319335937,284.95001220703125,301.8682861328125,293.5594787597656,299.1089782714844,298.3102722167969,291.9877014160156,1.0,1.0,0.2462336421012878,0.2462336421012878,1.0,1.0,-5.691020488739014,1.0796672105789185,4.611353397369385,-0.1986244469881057,1.0,0.6499999761581421,0.0,296.1190795898437,410.0,44935.421875,0.0,13488.103515625,1.0,283.1499938964844,290.1686096191406,296.5616149902344,299.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132861256599426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.26171875,0.0,149.58847045898438,1895.4371337890625,0.0,2593.4873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923500,298.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98712158203125,0.9990000128746032,1.0,0.5330076217651367,298.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98712158203125,0.9990000128746032,1.0,0.5612826943397522,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98712158203125,0.9990000128746032,1.0,0.4145615100860595,297.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.98712158203125,0.9990000128746032,1.0,0.5612826943397522,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98712158203125,0.9990000128746032,0.7247032523155212,2.6624834537506104,291.98712158203125,284.95001220703125,301.8765563964844,293.55279541015625,299.111572265625,298.311279296875,291.9870910644531,1.0,1.0,0.2456517070531845,0.2456517070531845,1.0,1.0,-5.691003322601318,1.077092528343201,4.613910675048828,-0.2011557072401046,1.0,0.6499999761581421,0.0,296.1206359863281,410.0,44937.23828125,0.0,13488.0712890625,1.0,283.1499938964844,290.1688842773437,296.55474853515625,299.4811096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134512305259705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.7705078125,0.0,149.58847045898438,1895.4371337890625,0.0,2595.01123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923560,298.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.9990000128746032,1.0,0.5330062508583069,298.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.9990000128746032,1.0,0.5612812042236328,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.9990000128746032,1.0,0.4145604074001312,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.9990000128746032,1.0,0.5612812042236328,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9865417480469,0.9990000128746032,0.7273101210594177,2.6624765396118164,291.9865417480469,284.95001220703125,301.8851623535156,293.54644775390625,299.1142578125,298.3122863769531,291.98651123046875,1.0,1.0,0.2451671063899994,0.2451671063899994,1.0,1.0,-5.690988540649414,1.074923396110535,4.61606502532959,-0.2032853215932846,1.0,0.6499999761581421,0.0,296.12213134765625,410.0,44939.30078125,0.0,13488.04296875,1.0,283.1499938964844,290.169189453125,296.5482482910156,299.4744567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136020302772522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.38232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2596.40283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923620,298.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.533003568649292,298.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.5612784028053284,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.4145583212375641,297.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.5612784028053284,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,0.7325342297554016,2.6624631881713867,291.98553466796875,284.95001220703125,301.9033203125,293.53497314453125,299.119873046875,298.31427001953125,291.9855041503906,1.0,1.0,0.2441979199647903,0.2441979199647903,1.0,1.0,-5.690959930419922,1.0706391334533691,4.620320796966553,-0.2075000703334808,1.0,0.6499999761581421,0.0,296.12451171875,410.0,44944.16796875,0.0,13487.9892578125,1.0,283.1499938964844,290.169921875,296.5365905761719,299.4625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138763308525085,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2598.93505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923680,298.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.533003568649292,298.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.5612784028053284,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.4145583212375641,297.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,1.0,0.5612784028053284,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.9990000128746032,0.7325342297554016,2.6624631881713867,291.98553466796875,284.95001220703125,301.9033203125,293.53497314453125,299.119873046875,298.31427001953125,291.9855041503906,1.0,1.0,0.2441979199647903,0.2441979199647903,1.0,1.0,-5.690959930419922,1.0706391334533691,4.620320796966553,-0.2075000703334808,1.0,0.6499999761581421,0.0,296.12451171875,410.0,44944.16796875,0.0,13487.9892578125,1.0,283.1499938964844,290.169921875,296.5365905761719,299.4625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138763308525085,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2598.93505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923740,298.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.5330010652542114,298.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.561275839805603,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.4145564138889313,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.561275839805603,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,0.7377692461013794,2.662450790405273,291.9847412109375,284.95001220703125,301.9230041503906,293.5251770019531,299.125732421875,298.3162536621094,291.9847412109375,1.0,1.0,0.2432287335395813,0.2432287335395813,1.0,1.0,-5.690933704376221,1.0663610696792605,4.62457275390625,-0.211719125509262,1.0,0.6499999761581421,0.0,296.1260681152344,410.0,44950.0078125,0.0,13487.9404296875,1.0,283.1499938964844,290.1708068847656,296.52642822265625,299.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814079999923706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2600.815185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923800,298.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.5330010652542114,298.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.561275839805603,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.4145564138889313,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,1.0,0.561275839805603,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847412109375,0.9990000128746032,0.7377692461013794,2.662450790405273,291.9847412109375,284.95001220703125,301.9230041503906,293.5251770019531,299.125732421875,298.3162536621094,291.9847412109375,1.0,1.0,0.2432287335395813,0.2432287335395813,1.0,1.0,-5.690933704376221,1.0663610696792605,4.62457275390625,-0.211719125509262,1.0,0.6499999761581421,0.0,296.1260681152344,410.0,44950.0078125,0.0,13487.9404296875,1.0,283.1499938964844,290.1708068847656,296.52642822265625,299.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814079999923706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2600.815185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923860,298.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5329989790916443,298.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5612735748291016,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.4145547449588775,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5612735748291016,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,0.7430179119110107,2.662440299987793,291.9842529296875,284.95001220703125,301.9443359375,293.5172119140625,299.13201904296875,298.3182373046875,291.9842529296875,1.0,1.0,0.2423502802848816,0.2423502802848816,1.0,1.0,-5.690911293029785,1.0624749660491943,4.628436088562012,-0.2155594676733017,1.0,0.6499999761581421,0.0,296.1269226074219,410.0,44957.1328125,0.0,13487.8974609375,1.0,283.1499938964844,290.171875,296.5181579589844,299.4436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142253756523132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.58642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2602.157470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923920,298.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5329989790916443,298.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5612735748291016,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.4145547449588775,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5612735748291016,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,0.7430179119110107,2.662440299987793,291.9842529296875,284.95001220703125,301.9443359375,293.5172119140625,299.13201904296875,298.3182373046875,291.9842529296875,1.0,1.0,0.2423502802848816,0.2423502802848816,1.0,1.0,-5.690911293029785,1.0624749660491943,4.628436088562012,-0.2155594676733017,1.0,0.6499999761581421,0.0,296.1269226074219,410.0,44957.1328125,0.0,13487.8974609375,1.0,283.1499938964844,290.171875,296.5181579589844,299.4436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142253756523132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.58642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2602.157470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17923980,298.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.5329970717430115,298.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.561271607875824,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.4145532846450805,297.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.561271607875824,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,0.7482831478118896,2.662430763244629,291.9841003417969,284.95001220703125,301.9674987792969,293.5112609863281,299.1387634277344,298.3201904296875,291.9841003417969,1.0,1.0,0.2414718270301818,0.2414718270301818,1.0,1.0,-5.690890789031982,1.0586055517196655,4.632285118103027,-0.2193968147039413,1.0,0.6499999761581421,0.0,296.1267395019531,410.0,44965.8046875,0.0,13487.859375,1.0,283.1499938964844,290.1731872558594,296.5120544433594,299.4374389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143213987350464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2603.044189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924040,298.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.5329970717430115,298.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.561271607875824,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.4145532846450805,297.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.561271607875824,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,0.7482831478118896,2.662430763244629,291.9841003417969,284.95001220703125,301.9674987792969,293.5112609863281,299.1387634277344,298.3201904296875,291.9841003417969,1.0,1.0,0.2414718270301818,0.2414718270301818,1.0,1.0,-5.690890789031982,1.0586055517196655,4.632285118103027,-0.2193968147039413,1.0,0.6499999761581421,0.0,296.1267395019531,410.0,44965.8046875,0.0,13487.859375,1.0,283.1499938964844,290.1731872558594,296.5120544433594,299.4374389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143213987350464,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2603.044189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924100,298.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.5329961776733398,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.5612706542015076,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.4145525991916656,297.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,1.0,0.5612706542015076,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9841003417969,0.9990000128746032,0.7509201169013977,2.662426233291626,291.9841003417969,284.95001220703125,301.9798278808594,293.5090637207031,299.1422424316406,298.3211669921875,291.9841003417969,1.0,1.0,0.241032600402832,0.241032600402832,1.0,1.0,-5.690881252288818,1.05667245388031,4.634209156036377,-0.2213175892829895,1.0,0.6499999761581421,0.0,296.1264038085937,410.0,44970.578125,0.0,13487.841796875,1.0,283.1499938964844,290.1739196777344,296.50958251953125,299.4349060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143293857574463,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.568359375,0.0,149.58847045898438,1895.4371337890625,0.0,2603.118408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924160,298.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5329952239990234,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5612696409225464,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.4145518541336059,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,1.0,0.5612696409225464,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,0.7535618543624878,2.662421703338623,291.9842529296875,284.95001220703125,301.9927062988281,293.5074462890625,299.1459045410156,298.3221740722656,291.9842529296875,1.0,1.0,0.240510493516922,0.240510493516922,1.0,1.0,-5.690871238708496,1.0543979406356812,4.636473178863525,-0.2235836535692215,1.0,0.6499999761581421,0.0,296.1255187988281,410.0,44975.8984375,0.0,13487.8232421875,1.0,283.1499938964844,290.1747131347656,296.5077514648437,299.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814326286315918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.54248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2603.08935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924220,298.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.532993495464325,298.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.5612678527832031,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.4145505130290985,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.5612678527832031,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,0.7588586807250977,2.6624128818511963,291.9848022460937,284.95001220703125,302.0201416015625,293.5058898925781,299.153564453125,298.3241577148437,291.9848327636719,1.0,1.0,0.2394662797451019,0.2394662797451019,1.0,1.0,-5.690852642059326,1.049810767173767,4.6410417556762695,-0.2281638532876968,1.0,0.6499999761581421,0.0,296.1229858398437,410.0,44987.76953125,0.0,13487.7880859375,1.0,283.1499938964844,290.1765441894531,296.5057983398437,299.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142634630203247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.98046875,0.0,149.58847045898438,1895.4371337890625,0.0,2602.509521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924280,298.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.532993495464325,298.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.5612678527832031,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.4145505130290985,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,1.0,0.5612678527832031,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848022460937,0.9990000128746032,0.7588586807250977,2.6624128818511963,291.9848022460937,284.95001220703125,302.0201416015625,293.5058898925781,299.153564453125,298.3241577148437,291.9848327636719,1.0,1.0,0.2394662797451019,0.2394662797451019,1.0,1.0,-5.690852642059326,1.049810767173767,4.6410417556762695,-0.2281638532876968,1.0,0.6499999761581421,0.0,296.1229858398437,410.0,44987.76953125,0.0,13487.7880859375,1.0,283.1499938964844,290.1765441894531,296.5057983398437,299.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142634630203247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.98046875,0.0,149.58847045898438,1895.4371337890625,0.0,2602.509521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924340,298.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.985595703125,0.9990000128746032,1.0,0.5329923629760742,298.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.985595703125,0.9990000128746032,1.0,0.5612666606903076,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.985595703125,0.9990000128746032,1.0,0.4145496189594269,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.985595703125,0.9990000128746032,1.0,0.5612666606903076,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.985595703125,0.9990000128746032,0.7629002928733826,2.662407398223877,291.985595703125,284.95001220703125,302.0426025390625,293.50634765625,299.1598815917969,298.3257141113281,291.9856262207031,1.0,1.0,0.2386726886034011,0.2386726886034011,1.0,1.0,-5.690840721130371,1.0463273525238037,4.644513130187988,-0.2316539138555526,1.0,0.6499999761581421,0.0,296.12017822265625,410.0,44998.4140625,0.0,13487.765625,1.0,283.1499938964844,290.1781616210937,296.5062866210937,299.4317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141917586326599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.9111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2601.847412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924400,298.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.9990000128746032,1.0,0.5329920649528503,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.9990000128746032,1.0,0.561266303062439,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.9990000128746032,1.0,0.4145493805408478,297.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.9990000128746032,1.0,0.561266303062439,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.9990000128746032,0.7641794681549072,2.6624057292938232,291.98590087890625,284.95001220703125,302.04998779296875,293.5068054199219,299.16192626953125,298.3262023925781,291.9859313964844,1.0,1.0,0.238422080874443,0.238422080874443,1.0,1.0,-5.6908369064331055,1.0452280044555664,4.645608901977539,-0.2327567934989929,1.0,0.6499999761581421,0.0,296.11920166015625,410.0,45002.0,0.0,13487.7587890625,1.0,283.1499938964844,290.1786804199219,296.5067443847656,299.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141626715660095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.29833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.57861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924460,298.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.5329911708831787,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.5612653493881226,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.4145486652851105,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.5612653493881226,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,0.7695196866989136,2.6624011993408203,291.9874572753906,284.95001220703125,302.0819091796875,293.5110778808594,299.1706848144531,298.32830810546875,291.98748779296875,1.0,1.0,0.2376444488763809,0.2376444488763809,1.0,1.0,-5.690826892852783,1.0417817831039429,4.649045467376709,-0.2362220585346222,1.0,0.6499999761581421,0.0,296.115478515625,410.0,45018.00390625,0.0,13487.7412109375,1.0,283.1499938964844,290.1811218261719,296.5103759765625,299.4360656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138993382453918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2599.1474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
