time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924520,298.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.5329911708831787,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.5612653493881226,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.4145486652851105,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,1.0,0.5612653493881226,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9874267578125,0.9990000128746032,0.7695196866989136,2.6624011993408203,291.9874572753906,284.95001220703125,302.0819091796875,293.5110778808594,299.1706848144531,298.32830810546875,291.98748779296875,1.0,1.0,0.2376444488763809,0.2376444488763809,1.0,1.0,-5.690826892852783,1.0417817831039429,4.649045467376709,-0.2362220585346222,1.0,0.6499999761581421,0.0,296.115478515625,410.0,45018.00390625,0.0,13487.7412109375,1.0,283.1499938964844,290.1811218261719,296.5103759765625,299.4360656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138993382453918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2599.1474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924580,298.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.5329903364181519,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.5612644553184509,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.4145480394363403,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.5612644553184509,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,0.7748847603797913,2.6623969078063965,291.9895935058594,284.95001220703125,302.1153869628906,293.5194091796875,299.1799011230469,298.3304748535156,291.9896545410156,1.0,1.0,0.2368668317794799,0.2368668317794799,1.0,1.0,-5.690818309783936,1.038375735282898,4.652442455291748,-0.2396510243415832,1.0,0.6499999761581421,0.0,296.11151123046875,410.0,45036.25,0.0,13487.724609375,1.0,283.1499938964844,290.18389892578125,296.5179443359375,299.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134756684303284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.59228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2595.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924640,298.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.5329903364181519,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.5612644553184509,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.4145480394363403,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,1.0,0.5612644553184509,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9895935058594,0.9990000128746032,0.7748847603797913,2.6623969078063965,291.9895935058594,284.95001220703125,302.1153869628906,293.5194091796875,299.1799011230469,298.3304748535156,291.9896545410156,1.0,1.0,0.2368668317794799,0.2368668317794799,1.0,1.0,-5.690818309783936,1.038375735282898,4.652442455291748,-0.2396510243415832,1.0,0.6499999761581421,0.0,296.11151123046875,410.0,45036.25,0.0,13487.724609375,1.0,283.1499938964844,290.18389892578125,296.5179443359375,299.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134756684303284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.59228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2595.23681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924700,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908142089844,0.9990000128746032,1.0,0.5329899191856384,298.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908142089844,0.9990000128746032,1.0,0.5612640380859375,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908142089844,0.9990000128746032,1.0,0.414547711610794,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908142089844,0.9990000128746032,1.0,0.5612640380859375,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908142089844,0.9990000128746032,0.7775741219520569,2.662395000457764,291.9908142089844,284.95001220703125,302.1326599121094,293.5249938964844,299.1846008300781,298.3315734863281,291.9908752441406,1.0,1.0,0.2364780157804489,0.2364780157804489,1.0,1.0,-5.6908135414123535,1.036673903465271,4.654139995574951,-0.2413651198148727,1.0,0.6499999761581421,0.0,296.1094665527344,410.0,45045.94140625,0.0,13487.716796875,1.0,283.1499938964844,290.18536376953125,296.5227966308594,299.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131893277168274,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2592.59423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924760,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.5329894423484802,298.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.5612635612487793,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.4145473539829254,298.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,1.0,0.5612635612487793,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9922790527344,0.9990000128746032,0.7802737355232239,2.6623926162719727,291.9922790527344,284.95001220703125,302.1502380371094,293.5314636230469,299.189453125,298.33270263671875,291.9923400878906,1.0,1.0,0.2360317558050155,0.2360317558050155,1.0,1.0,-5.690808773040772,1.0347366333007812,4.65607213973999,-0.2433156222105026,1.0,0.6499999761581421,0.0,296.107177734375,410.0,45056.45703125,0.0,13487.70703125,1.0,283.1499938964844,290.1869812011719,296.5291442871094,299.4551696777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129130005836487,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2590.04443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924820,298.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.5329885482788086,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.5612626075744629,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.4145466387271881,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.5612626075744629,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,0.7856950759887695,2.6623880863189697,291.99560546875,284.95001220703125,302.1864013671875,293.5469970703125,299.19940185546875,298.3350524902344,291.9956970214844,1.0,1.0,0.2351392209529876,0.2351392209529876,1.0,1.0,-5.690798759460449,1.030835747718811,4.659963130950928,-0.2472458928823471,1.0,0.6499999761581421,0.0,296.1023864746094,410.0,45078.828125,0.0,13487.689453125,1.0,283.1499938964844,290.1903991699219,296.5443420410156,299.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122981786727905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.1533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2584.373291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924880,298.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.5329885482788086,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.5612626075744629,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.4145466387271881,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,1.0,0.5612626075744629,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99560546875,0.9990000128746032,0.7856950759887695,2.6623880863189697,291.99560546875,284.95001220703125,302.1864013671875,293.5469970703125,299.19940185546875,298.3350524902344,291.9956970214844,1.0,1.0,0.2351392209529876,0.2351392209529876,1.0,1.0,-5.690798759460449,1.030835747718811,4.659963130950928,-0.2472458928823471,1.0,0.6499999761581421,0.0,296.1023864746094,410.0,45078.828125,0.0,13487.689453125,1.0,283.1499938964844,290.1903991699219,296.5443420410156,299.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122981786727905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.1533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2584.373291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17924940,298.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.5329877138137817,298.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.561261773109436,298.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.4145460128784179,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.561261773109436,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,0.7911480665206909,2.662384033203125,291.9994812011719,284.95001220703125,302.22369384765625,293.56573486328125,299.209716796875,298.33746337890625,291.99957275390625,1.0,1.0,0.2342467010021209,0.2342467010021209,1.0,1.0,-5.690789699554443,1.0269378423690796,4.663851737976074,-0.251177966594696,1.0,0.6499999761581421,0.0,296.09722900390625,410.0,45103.12109375,0.0,13487.6728515625,1.0,283.1499938964844,290.1941223144531,296.562744140625,299.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116201758384705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.4150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925000,298.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.5329877138137817,298.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.561261773109436,298.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.4145460128784179,298.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,1.0,0.561261773109436,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9994812011719,0.9990000128746032,0.7911480665206909,2.662384033203125,291.9994812011719,284.95001220703125,302.22369384765625,293.56573486328125,299.209716796875,298.33746337890625,291.99957275390625,1.0,1.0,0.2342467010021209,0.2342467010021209,1.0,1.0,-5.690789699554443,1.0269378423690796,4.663851737976074,-0.251177966594696,1.0,0.6499999761581421,0.0,296.09722900390625,410.0,45103.12109375,0.0,13487.6728515625,1.0,283.1499938964844,290.1941223144531,296.562744140625,299.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116201758384705,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.4150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925060,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.5329874157905579,298.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.5612613558769226,298.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.4145457446575165,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.5612613558769226,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,0.7966344952583313,2.662382364273072,292.00390625,284.95001220703125,302.2619934082031,293.5873413085937,299.2203063964844,298.3399963378906,292.0039978027344,1.0,1.0,0.2335803210735321,0.2335803210735321,1.0,1.0,-5.690785884857178,1.0239993333816528,4.666786193847656,-0.2541585862636566,1.0,0.6499999761581421,0.0,296.0921325683594,410.0,45129.27734375,0.0,13487.666015625,1.0,283.1499938964844,290.1981506347656,296.5841064453125,299.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108905553817749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.51806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2571.396728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925120,298.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.5329874157905579,298.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.5612613558769226,298.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.4145457446575165,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,1.0,0.5612613558769226,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038757324219,0.9990000128746032,0.7966344952583313,2.662382364273072,292.00390625,284.95001220703125,302.2619934082031,293.5873413085937,299.2203063964844,298.3399963378906,292.0039978027344,1.0,1.0,0.2335803210735321,0.2335803210735321,1.0,1.0,-5.690785884857178,1.0239993333816528,4.666786193847656,-0.2541585862636566,1.0,0.6499999761581421,0.0,296.0921325683594,410.0,45129.27734375,0.0,13487.666015625,1.0,283.1499938964844,290.1981506347656,296.5841064453125,299.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108905553817749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.51806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2571.396728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925180,298.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.5329872965812683,298.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.5612612962722778,298.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.4145456850528717,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.5612612962722778,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,0.8021547794342041,2.662381887435913,292.0088195800781,284.95001220703125,302.3012084960937,293.61151123046875,299.231201171875,298.3426513671875,292.0089416503906,1.0,1.0,0.232913926243782,0.232913926243782,1.0,1.0,-5.690784454345703,1.0210952758789062,4.669689178466797,-0.2571194767951965,1.0,0.6499999761581421,0.0,296.0859680175781,410.0,45157.16015625,0.0,13487.6640625,1.0,283.1499938964844,290.20245361328125,296.6080322265625,299.5376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101133704185486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.3701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2564.237548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925240,298.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.5329872965812683,298.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.5612612962722778,298.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.4145456850528717,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,1.0,0.5612612962722778,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0088195800781,0.9990000128746032,0.8021547794342041,2.662381887435913,292.0088195800781,284.95001220703125,302.3012084960937,293.61151123046875,299.231201171875,298.3426513671875,292.0089416503906,1.0,1.0,0.232913926243782,0.232913926243782,1.0,1.0,-5.690784454345703,1.0210952758789062,4.669689178466797,-0.2571194767951965,1.0,0.6499999761581421,0.0,296.0859680175781,410.0,45157.16015625,0.0,13487.6640625,1.0,283.1499938964844,290.20245361328125,296.6080322265625,299.5376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101133704185486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.3701171875,0.0,149.58847045898438,1895.4371337890625,0.0,2564.237548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925300,298.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.9990000128746032,1.0,0.5329873561859131,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.9990000128746032,1.0,0.5612613558769226,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.9990000128746032,1.0,0.4145457148551941,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.9990000128746032,1.0,0.5612613558769226,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01141357421875,0.9990000128746032,0.8049243092536926,2.662382125854492,292.0114440917969,284.95001220703125,302.32110595703125,293.62451171875,299.2367248535156,298.343994140625,292.01153564453125,1.0,1.0,0.2325807362794876,0.2325807362794876,1.0,1.0,-5.690784454345703,1.0196443796157837,4.671140193939209,-0.2586040794849396,1.0,0.6499999761581421,0.0,296.0824584960937,410.0,45171.56640625,0.0,13487.6650390625,1.0,283.1499938964844,290.20465087890625,296.62066650390625,299.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096926808357239,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.49560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2560.36376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925360,298.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0141906738281,0.9990000128746032,1.0,0.5329875946044922,298.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0141906738281,0.9990000128746032,1.0,0.5612615942955017,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0141906738281,0.9990000128746032,1.0,0.4145459234714508,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0141906738281,0.9990000128746032,1.0,0.5612615942955017,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0141906738281,0.9990000128746032,0.8077054619789124,2.662383317947388,292.0141906738281,284.95001220703125,302.3411560058594,293.6380310058594,299.2423400878906,298.3453674316406,292.0143127441406,1.0,1.0,0.2321759313344955,0.2321759313344955,1.0,1.0,-5.690787315368652,1.01790189743042,4.672885417938232,-0.2603998780250549,1.0,0.6499999761581421,0.0,296.07733154296875,410.0,45186.58203125,0.0,13487.669921875,1.0,283.1499938964844,290.2069702148437,296.6341247558594,299.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092819452285767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2556.582275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925420,298.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.5329883098602295,298.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.561262309551239,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.4145464301109314,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.561262309551239,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,0.813292920589447,2.662386894226074,292.0200500488281,284.95001220703125,302.3817443847656,293.6665344238281,299.25372314453125,298.3481750488281,292.0201721191406,1.0,1.0,0.2313663214445114,0.2313663214445114,1.0,1.0,-5.690793991088867,1.0143834352493286,4.67641019821167,-0.264035701751709,1.0,0.6499999761581421,0.0,296.06622314453125,410.0,45217.578125,0.0,13487.68359375,1.0,283.1499938964844,290.2117614746094,296.66241455078125,299.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084344863891602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2548.783935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925480,298.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.5329883098602295,298.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.561262309551239,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.4145464301109314,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,1.0,0.561262309551239,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02001953125,0.9990000128746032,0.813292920589447,2.662386894226074,292.0200500488281,284.95001220703125,302.3817443847656,293.6665344238281,299.25372314453125,298.3481750488281,292.0201721191406,1.0,1.0,0.2313663214445114,0.2313663214445114,1.0,1.0,-5.690793991088867,1.0143834352493286,4.67641019821167,-0.264035701751709,1.0,0.6499999761581421,0.0,296.06622314453125,410.0,45217.578125,0.0,13487.68359375,1.0,283.1499938964844,290.2117614746094,296.66241455078125,299.5950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084344863891602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2548.783935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925540,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9990000128746032,1.0,0.5329883098602295,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9990000128746032,1.0,0.5612623691558838,298.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9990000128746032,1.0,0.4145464599132538,298.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9990000128746032,1.0,0.5612623691558838,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0252990722656,0.9990000128746032,0.8180204033851624,2.662386894226074,292.0253295898437,284.95001220703125,302.4162292480469,293.6918029785156,299.263427734375,298.35064697265625,292.02545166015625,1.0,1.0,0.2306862473487854,0.2306862473487854,1.0,1.0,-5.690793514251709,1.0114275217056274,4.679366111755371,-0.2670561671257019,1.0,0.6499999761581421,0.0,296.0594177246094,410.0,45244.7734375,0.0,13487.68359375,1.0,283.1499938964844,290.2159729003906,296.687744140625,299.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807729959487915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.11181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2542.30419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925600,298.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.9990000128746032,1.0,0.5329881906509399,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.9990000128746032,1.0,0.5612622499465942,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.9990000128746032,1.0,0.414546400308609,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.9990000128746032,1.0,0.5612622499465942,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0263366699219,0.9990000128746032,0.8189249634742737,2.662386417388916,292.0263671875,284.95001220703125,302.4228515625,293.6967468261719,299.2652893066406,298.3511047363281,292.0265197753906,1.0,1.0,0.2305567115545272,0.2305567115545272,1.0,1.0,-5.690792560577393,1.010864496231079,4.679928302764893,-0.2676265239715576,1.0,0.6499999761581421,0.0,296.0585021972656,410.0,45250.05859375,0.0,13487.6826171875,1.0,283.1499938964844,290.216796875,296.6927185058594,299.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075977563858032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.70263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2541.088623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925660,298.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.532987654209137,298.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5612616539001465,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.4145459234714508,298.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5612616539001465,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,0.8245911598205566,2.662383556365967,292.0329895019531,284.95001220703125,302.4642944335937,293.7283630371094,299.2769470214844,298.3540954589844,292.0331420898437,1.0,1.0,0.2299091070890426,0.2299091070890426,1.0,1.0,-5.690786361694336,1.0080277919769287,4.682758331298828,-0.2704885601997375,1.0,0.6499999761581421,0.0,296.0547180175781,410.0,45283.453125,0.0,13487.6708984375,1.0,283.1499938964844,290.2219543457031,296.7242126464844,299.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067326545715332,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.7763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2533.13720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925720,298.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.532987654209137,298.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5612616539001465,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.4145459234714508,298.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,1.0,0.5612616539001465,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.032958984375,0.9990000128746032,0.8245911598205566,2.662383556365967,292.0329895019531,284.95001220703125,302.4642944335937,293.7283630371094,299.2769470214844,298.3540954589844,292.0331420898437,1.0,1.0,0.2299091070890426,0.2299091070890426,1.0,1.0,-5.690786361694336,1.0080277919769287,4.682758331298828,-0.2704885601997375,1.0,0.6499999761581421,0.0,296.0547180175781,410.0,45283.453125,0.0,13487.6708984375,1.0,283.1499938964844,290.2219543457031,296.7242126464844,299.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067326545715332,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.7763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2533.13720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925780,298.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.5329861044883728,298.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.5612600445747375,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.4145447313785553,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.5612600445747375,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,0.8302932381629944,2.6623759269714355,292.0399475097656,284.95001220703125,302.5060119628906,293.7611389160156,299.2886657714844,298.3571472167969,292.04010009765625,1.0,1.0,0.229261502623558,0.229261502623558,1.0,1.0,-5.690770149230957,1.005212664604187,4.6855573654174805,-0.2732720077037811,1.0,0.6499999761581421,0.0,296.05517578125,410.0,45317.71484375,0.0,13487.6396484375,1.0,283.1499938964844,290.2272644042969,296.7568664550781,299.6955871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058615326881409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.18115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2525.13525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925840,298.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.5329861044883728,298.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.5612600445747375,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.4145447313785553,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,1.0,0.5612600445747375,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399169921875,0.9990000128746032,0.8302932381629944,2.6623759269714355,292.0399475097656,284.95001220703125,302.5060119628906,293.7611389160156,299.2886657714844,298.3571472167969,292.04010009765625,1.0,1.0,0.229261502623558,0.229261502623558,1.0,1.0,-5.690770149230957,1.005212664604187,4.6855573654174805,-0.2732720077037811,1.0,0.6499999761581421,0.0,296.05517578125,410.0,45317.71484375,0.0,13487.6396484375,1.0,283.1499938964844,290.2272644042969,296.7568664550781,299.6955871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058615326881409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.18115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2525.13525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925900,298.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.9990000128746032,1.0,0.5329849123954773,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.9990000128746032,1.0,0.5612587332725525,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.9990000128746032,1.0,0.4145438075065613,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.9990000128746032,1.0,0.5612587332725525,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.9990000128746032,0.8331577181816101,2.662369966506958,292.04351806640625,284.95001220703125,302.5268859863281,293.77783203125,299.2945251464844,298.3586730957031,292.0436706542969,1.0,1.0,0.2289377003908157,0.2289377003908157,1.0,1.0,-5.6907572746276855,1.0038044452667236,4.686952590942383,-0.2746378481388092,1.0,0.6499999761581421,0.0,296.057373046875,410.0,45335.12109375,0.0,13487.6162109375,1.0,283.1499938964844,290.22998046875,296.7735290527344,299.71337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054265975952148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.4873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2521.14208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17925960,298.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0470886230469,0.9990000128746032,1.0,0.5329835414886475,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0470886230469,0.9990000128746032,1.0,0.5612573027610779,298.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0470886230469,0.9990000128746032,1.0,0.4145427346229553,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0470886230469,0.9990000128746032,1.0,0.5612573027610779,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0470886230469,0.9990000128746032,0.836030125617981,2.662363052368164,292.047119140625,284.95001220703125,302.5478210449219,293.7947082519531,299.3004150390625,298.3602600097656,292.0472717285156,1.0,1.0,0.2286132276058197,0.2286132276058197,1.0,1.0,-5.69074296951294,1.0023934841156006,4.68834924697876,-0.2759965658187866,1.0,0.6499999761581421,0.0,296.0603332519531,410.0,45352.67578125,0.0,13487.5888671875,1.0,283.1499938964844,290.2326965332031,296.7904052734375,299.7313842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049936294555664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.84765625,0.0,149.58847045898438,1895.4371337890625,0.0,2517.168212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926020,298.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.532981812953949,298.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.5612555146217346,298.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.4145413935184479,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.5612555146217346,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,0.8418192863464355,2.6623544692993164,292.0546569824219,284.95001220703125,302.589599609375,293.82879638671875,299.312255859375,298.3634338378906,292.0548095703125,1.0,1.0,0.2279642671346664,0.2279642671346664,1.0,1.0,-5.6907243728637695,0.9995761513710022,4.691148281097412,-0.2787700593471527,1.0,0.6499999761581421,0.0,296.06170654296875,410.0,45388.67578125,0.0,13487.5537109375,1.0,283.1499938964844,290.23828125,296.8245849609375,299.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041605949401855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2509.525634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926080,298.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.532981812953949,298.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.5612555146217346,298.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.4145413935184479,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,1.0,0.5612555146217346,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.9990000128746032,0.8418192863464355,2.6623544692993164,292.0546569824219,284.95001220703125,302.589599609375,293.82879638671875,299.312255859375,298.3634338378906,292.0548095703125,1.0,1.0,0.2279642671346664,0.2279642671346664,1.0,1.0,-5.6907243728637695,0.9995761513710022,4.691148281097412,-0.2787700593471527,1.0,0.6499999761581421,0.0,296.06170654296875,410.0,45388.67578125,0.0,13487.5537109375,1.0,283.1499938964844,290.23828125,296.8245849609375,299.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041605949401855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2509.525634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926140,298.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.060546875,0.9990000128746032,1.0,0.532980740070343,298.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.060546875,0.9990000128746032,1.0,0.5612543821334839,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.060546875,0.9990000128746032,1.0,0.4145405888557434,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.060546875,0.9990000128746032,1.0,0.5612543821334839,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.060546875,0.9990000128746032,0.8463007807731628,2.662349224090576,292.06060791015625,284.95001220703125,302.6217041015625,293.855224609375,299.3213806152344,298.36590576171875,292.0607604980469,1.0,1.0,0.2274645566940307,0.2274645566940307,1.0,1.0,-5.690713405609131,0.9974092245101928,4.693304061889648,-0.2809215486049652,1.0,0.6499999761581421,0.0,296.0613708496094,410.0,45416.75390625,0.0,13487.533203125,1.0,283.1499938964844,290.2426452636719,296.8510437011719,299.7964782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035257458686829,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,2503.7041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926200,298.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.9990000128746032,1.0,0.5329805016517639,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.9990000128746032,1.0,0.5612541437149048,298.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.9990000128746032,1.0,0.4145403802394867,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.9990000128746032,1.0,0.5612541437149048,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0623474121094,0.9990000128746032,0.8476447463035583,2.6623480319976807,292.0623779296875,284.95001220703125,302.6312561035156,293.8631286621094,299.3240966796875,298.3666687011719,292.06256103515625,1.0,1.0,0.2273153066635131,0.2273153066635131,1.0,1.0,-5.690710544586182,0.9967623353004456,4.693948268890381,-0.2815661430358886,1.0,0.6499999761581421,0.0,296.0611267089844,410.0,45425.21484375,0.0,13487.52734375,1.0,283.1499938964844,290.24395751953125,296.8589782714844,299.80499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033401966094971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2502.00341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926260,298.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.5329796075820923,298.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.5612531900405884,298.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.4145396947860718,298.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.5612531900405884,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,0.8521506190299988,2.6623435020446777,292.0684509277344,284.95001220703125,302.66314697265625,293.8895263671875,299.333251953125,298.36920166015625,292.068603515625,1.0,1.0,0.2268106490373611,0.2268106490373611,1.0,1.0,-5.690701007843018,0.994576930999756,4.696124076843262,-0.2837452292442322,1.0,0.6499999761581421,0.0,296.06011962890625,410.0,45453.6015625,0.0,13487.509765625,1.0,283.1499938964844,290.2483825683594,296.8854675292969,299.83349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027265071868896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2496.379150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926320,298.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.9990000128746032,1.0,0.5329793691635132,298.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.9990000128746032,1.0,0.5612529516220093,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.9990000128746032,1.0,0.4145395159721374,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.9990000128746032,1.0,0.5612529516220093,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.9990000128746032,0.8535061478614807,2.6623423099517822,292.0702819824219,284.95001220703125,302.672607421875,293.8973693847656,299.3359680175781,298.3699645996094,292.0704345703125,1.0,1.0,0.2266599237918853,0.2266599237918853,1.0,1.0,-5.690698623657227,0.9939242601394652,4.696774482727051,-0.2843980193138122,1.0,0.6499999761581421,0.0,296.0596618652344,410.0,45462.1484375,0.0,13487.505859375,1.0,283.1499938964844,290.2497253417969,296.893310546875,299.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025474548339844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.72216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2494.73876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926380,298.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744934082031,0.9990000128746032,1.0,0.5329788327217102,298.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744934082031,0.9990000128746032,1.0,0.5612523555755615,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744934082031,0.9990000128746032,1.0,0.414539098739624,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744934082031,0.9990000128746032,1.0,0.5612523555755615,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744934082031,0.9990000128746032,0.8566555380821228,2.662339687347412,292.0745544433594,284.95001220703125,302.694580078125,293.9155578613281,299.34228515625,298.3717346191406,292.07470703125,1.0,1.0,0.2263094931840896,0.2263094931840896,1.0,1.0,-5.690692901611328,0.9924074411392212,4.698285102844238,-0.2859147787094116,1.0,0.6499999761581421,0.0,296.0586242675781,410.0,45482.0,0.0,13487.494140625,1.0,283.1499938964844,290.2528076171875,296.9115600585937,299.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021379709243774,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.57958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2490.98828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926440,298.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.9990000128746032,1.0,0.532978355884552,298.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.9990000128746032,1.0,0.5612518787384033,298.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.9990000128746032,1.0,0.4145387411117553,298.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.9990000128746032,1.0,0.5612518787384033,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.9990000128746032,0.859404981136322,2.662337303161621,292.0782775878906,284.95001220703125,302.71356201171875,293.9312438964844,299.3477783203125,298.3733215332031,292.07843017578125,1.0,1.0,0.2260045409202575,0.2260045409202575,1.0,1.0,-5.690687656402588,0.9910879731178284,4.699599742889404,-0.2872354984283447,1.0,0.6499999761581421,0.0,296.0576477050781,410.0,45499.3046875,0.0,13487.4853515625,1.0,283.1499938964844,290.2554931640625,296.92730712890625,299.87872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017920255661011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2487.82080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
