time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926500,298.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.9990000128746032,1.0,0.5329779386520386,298.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.9990000128746032,1.0,0.5612514019012451,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.9990000128746032,1.0,0.4145383834838867,298.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.9990000128746032,1.0,0.5612514019012451,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.082275390625,0.9990000128746032,0.8623698949813843,2.66233491897583,292.0823059082031,284.95001220703125,302.7338562011719,293.94793701171875,299.3536376953125,298.375,292.0824584960937,1.0,1.0,0.2256768345832824,0.2256768345832824,1.0,1.0,-5.690682888031006,0.989670753479004,4.701012134552002,-0.2886548340320587,1.0,0.6499999761581421,0.0,296.0565185546875,410.0,45517.90625,0.0,13487.4765625,1.0,283.1499938964844,290.2583923339844,296.944091796875,299.8969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801430881023407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.0654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2484.5146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926560,298.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.9990000128746032,1.0,0.5329775810241699,298.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.9990000128746032,1.0,0.5612510442733765,298.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.9990000128746032,1.0,0.4145380854606628,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.9990000128746032,1.0,0.5612510442733765,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863037109375,0.9990000128746032,0.8653415441513062,2.6623332500457764,292.0863342285156,284.95001220703125,302.7539978027344,293.96441650390625,299.3594970703125,298.376708984375,292.0865173339844,1.0,1.0,0.225419282913208,0.225419282913208,1.0,1.0,-5.69067907333374,0.9885390996932985,4.702139854431152,-0.289789468050003,1.0,0.6499999761581421,0.0,296.0555419921875,410.0,45536.5078125,0.0,13487.46875,1.0,283.1499938964844,290.26129150390625,296.9607238769531,299.9149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010857701301575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.44140625,0.0,149.58847045898438,1895.4371337890625,0.0,2481.356201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926620,298.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.5329768061637878,298.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.5612502694129944,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.4145375192165375,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.5612502694129944,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,0.8713232278823853,2.6623294353485107,292.0943908691406,284.95001220703125,302.79376220703125,293.9966125488281,299.37109375,298.3801574707031,292.0945739746094,1.0,1.0,0.2249041497707367,0.2249041497707367,1.0,1.0,-5.690670967102051,0.9863117933273317,4.70435905456543,-0.2920204102993011,1.0,0.6499999761581421,0.0,296.05377197265625,410.0,45573.55078125,0.0,13487.4541015625,1.0,283.1499938964844,290.26708984375,296.99298095703125,299.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004246354103088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2475.307861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926680,298.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.5329768061637878,298.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.5612502694129944,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.4145375192165375,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,1.0,0.5612502694129944,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0943603515625,0.9990000128746032,0.8713232278823853,2.6623294353485107,292.0943908691406,284.95001220703125,302.79376220703125,293.9966125488281,299.37109375,298.3801574707031,292.0945739746094,1.0,1.0,0.2249041497707367,0.2249041497707367,1.0,1.0,-5.690670967102051,0.9863117933273317,4.70435905456543,-0.2920204102993011,1.0,0.6499999761581421,0.0,296.05377197265625,410.0,45573.55078125,0.0,13487.4541015625,1.0,283.1499938964844,290.26708984375,296.99298095703125,299.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004246354103088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2475.307861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926740,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017761230469,0.9990000128746032,1.0,0.5329760909080505,298.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017761230469,0.9990000128746032,1.0,0.5612494945526123,298.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017761230469,0.9990000128746032,1.0,0.4145369529724121,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017761230469,0.9990000128746032,1.0,0.5612494945526123,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1017761230469,0.9990000128746032,0.8768503665924072,2.662325859069824,292.101806640625,284.95001220703125,302.8296203613281,294.0251159667969,299.38165283203125,298.3833312988281,292.1019592285156,1.0,1.0,0.2244302332401275,0.2244302332401275,1.0,1.0,-5.690662860870361,0.9842648506164552,4.706398010253906,-0.2940673828125,1.0,0.6499999761581421,0.0,296.0523681640625,410.0,45607.3828125,0.0,13487.439453125,1.0,283.1499938964844,290.2723693847656,297.0218505859375,299.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998861074447632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.40625,0.0,149.58847045898438,1895.4371337890625,0.0,2470.383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926800,298.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1023864746094,0.9990000128746032,1.0,0.5329760313034058,298.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1023864746094,0.9990000128746032,1.0,0.5612493753433228,298.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1023864746094,0.9990000128746032,1.0,0.4145368933677673,298.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1023864746094,0.9990000128746032,1.0,0.5612493753433228,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1023864746094,0.9990000128746032,0.8773345351219177,2.662325620651245,292.1024475097656,284.95001220703125,302.83270263671875,294.02752685546875,299.382568359375,298.3836364746094,292.10260009765625,1.0,1.0,0.2243890315294265,0.2243890315294265,1.0,1.0,-5.690662384033203,0.9840869307518004,4.706575393676758,-0.2942447364330292,1.0,0.6499999761581421,0.0,296.05230712890625,410.0,45610.28125,0.0,13487.4384765625,1.0,283.1499938964844,290.2728271484375,297.02423095703125,299.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998373508453369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.19384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2469.938232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926860,298.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.5329749584197998,298.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.5612483024597168,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.4145360589027405,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.5612483024597168,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,0.8833810091018677,2.662320137023926,292.1103515625,284.95001220703125,302.8707580566406,294.0568542480469,299.3938293457031,298.3871154785156,292.11053466796875,1.0,1.0,0.2237888276576995,0.2237888276576995,1.0,1.0,-5.690650939941406,0.9815077185630798,4.709143161773682,-0.2968151569366455,1.0,0.6499999761581421,0.0,296.0512084960937,410.0,45646.42578125,0.0,13487.4169921875,1.0,283.1499938964844,290.27850341796875,297.0539245605469,300.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993223071098328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2465.23046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926920,298.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.5329749584197998,298.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.5612483024597168,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.4145360589027405,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,1.0,0.5612483024597168,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.9990000128746032,0.8833810091018677,2.662320137023926,292.1103515625,284.95001220703125,302.8707580566406,294.0568542480469,299.3938293457031,298.3871154785156,292.11053466796875,1.0,1.0,0.2237888276576995,0.2237888276576995,1.0,1.0,-5.690650939941406,0.9815077185630798,4.709143161773682,-0.2968151569366455,1.0,0.6499999761581421,0.0,296.0512084960937,410.0,45646.42578125,0.0,13487.4169921875,1.0,283.1499938964844,290.27850341796875,297.0539245605469,300.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993223071098328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2465.23046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17926980,298.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.5329737067222595,298.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.5612469911575317,298.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.4145351052284241,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.5612469911575317,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,0.8894622325897217,2.662313938140869,292.1181030273437,284.95001220703125,302.90771484375,294.0842590332031,299.4048767089844,298.3906555175781,292.1182861328125,1.0,1.0,0.2231886386871338,0.2231886386871338,1.0,1.0,-5.690637588500977,0.978918194770813,4.711719512939453,-0.2993865013122558,1.0,0.6499999761581421,0.0,296.05078125,410.0,45681.8046875,0.0,13487.3916015625,1.0,283.1499938964844,290.2840270996094,297.08172607421875,300.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988854050636292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.34912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2461.23876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927040,298.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.5329737067222595,298.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.5612469911575317,298.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.4145351052284241,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,1.0,0.5612469911575317,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1180725097656,0.9990000128746032,0.8894622325897217,2.662313938140869,292.1181030273437,284.95001220703125,302.90771484375,294.0842590332031,299.4048767089844,298.3906555175781,292.1182861328125,1.0,1.0,0.2231886386871338,0.2231886386871338,1.0,1.0,-5.690637588500977,0.978918194770813,4.711719512939453,-0.2993865013122558,1.0,0.6499999761581421,0.0,296.05078125,410.0,45681.8046875,0.0,13487.3916015625,1.0,283.1499938964844,290.2840270996094,297.08172607421875,300.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988854050636292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.34912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2461.23876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927100,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.9990000128746032,1.0,0.532973051071167,298.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.9990000128746032,1.0,0.5612462759017944,298.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.9990000128746032,1.0,0.4145345985889435,298.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.9990000128746032,1.0,0.5612462759017944,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.9990000128746032,0.8925141096115112,2.6623106002807617,292.1219177246094,284.95001220703125,302.92578125,294.0971374511719,299.4103088378906,298.3924255371094,292.1220703125,1.0,1.0,0.2228885442018509,0.2228885442018509,1.0,1.0,-5.690630435943604,0.9776239395141602,4.713006496429443,-0.3006682693958282,1.0,0.6499999761581421,0.0,296.05084228515625,410.0,45699.18359375,0.0,13487.37890625,1.0,283.1499938964844,290.2867736816406,297.0948791503906,300.0625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987042665481567,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.8203125,0.0,149.58847045898438,1895.4371337890625,0.0,2459.584228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927160,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256103515625,0.9990000128746032,1.0,0.5329723954200745,298.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256103515625,0.9990000128746032,1.0,0.5612455606460571,298.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256103515625,0.9990000128746032,1.0,0.4145340621471405,298.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256103515625,0.9990000128746032,1.0,0.5612455606460571,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1256103515625,0.9990000128746032,0.8955759406089783,2.6623075008392334,292.1256408691406,284.95001220703125,302.9435119628906,294.1094665527344,299.4156494140625,298.3941955566406,292.12579345703125,1.0,1.0,0.2226264774799347,0.2226264774799347,1.0,1.0,-5.690623283386231,0.9764840602874756,4.714139461517334,-0.3017930686473846,1.0,0.6499999761581421,0.0,296.0511779785156,410.0,45716.22265625,0.0,13487.365234375,1.0,283.1499938964844,290.2894287109375,297.1073608398437,300.0765075683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985374331474304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2458.060791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927220,298.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.5329709649085999,298.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.5612440705299377,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.4145329892635345,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.5612440705299377,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,0.901723086833954,2.6623003482818604,292.13287353515625,284.95001220703125,302.9779968261719,294.13214111328125,299.4261169433594,298.3977355957031,292.1330261230469,1.0,1.0,0.2221023440361023,0.2221023440361023,1.0,1.0,-5.690608501434326,0.9742240309715272,4.716384410858154,-0.304017037153244,1.0,0.6499999761581421,0.0,296.0523376464844,410.0,45749.421875,0.0,13487.3369140625,1.0,283.1499938964844,290.294677734375,297.1304626464844,300.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982763648033142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2455.6767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927280,298.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.5329709649085999,298.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.5612440705299377,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.4145329892635345,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,1.0,0.5612440705299377,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.9990000128746032,0.901723086833954,2.6623003482818604,292.13287353515625,284.95001220703125,302.9779968261719,294.13214111328125,299.4261169433594,298.3977355957031,292.1330261230469,1.0,1.0,0.2221023440361023,0.2221023440361023,1.0,1.0,-5.690608501434326,0.9742240309715272,4.716384410858154,-0.304017037153244,1.0,0.6499999761581421,0.0,296.0523376464844,410.0,45749.421875,0.0,13487.3369140625,1.0,283.1499938964844,290.294677734375,297.1304626464844,300.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982763648033142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2455.6767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927340,298.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.5329694747924805,298.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.5612425208091736,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.414531797170639,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.5612425208091736,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,0.907902181148529,2.662292718887329,292.1397705078125,284.95001220703125,303.01104736328125,294.1520080566406,299.4362487792969,298.4012451171875,292.139892578125,1.0,1.0,0.2215782105922699,0.2215782105922699,1.0,1.0,-5.690592288970947,0.9719658493995668,4.718626499176025,-0.3062327206134796,1.0,0.6499999761581421,0.0,296.053955078125,410.0,45781.15625,0.0,13487.306640625,1.0,283.1499938964844,290.2996520996094,297.1506652832031,300.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981071472167969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.43603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2454.1318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927400,298.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.5329694747924805,298.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.5612425208091736,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.414531797170639,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,1.0,0.5612425208091736,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1397399902344,0.9990000128746032,0.907902181148529,2.662292718887329,292.1397705078125,284.95001220703125,303.01104736328125,294.1520080566406,299.4362487792969,298.4012451171875,292.139892578125,1.0,1.0,0.2215782105922699,0.2215782105922699,1.0,1.0,-5.690592288970947,0.9719658493995668,4.718626499176025,-0.3062327206134796,1.0,0.6499999761581421,0.0,296.053955078125,410.0,45781.15625,0.0,13487.306640625,1.0,283.1499938964844,290.2996520996094,297.1506652832031,300.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981071472167969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.43603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2454.1318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927460,298.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.5329680442810059,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.5612409710884094,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.4145306944847107,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.5612409710884094,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,0.9141106009483336,2.662285566329956,292.1462097167969,284.95001220703125,303.04248046875,294.1687316894531,299.44598388671875,298.4047546386719,292.1463623046875,1.0,1.0,0.2211371064186096,0.2211371064186096,1.0,1.0,-5.690577507019043,0.970054566860199,4.720522880554199,-0.3080986738204956,1.0,0.6499999761581421,0.0,296.0560302734375,410.0,45811.27734375,0.0,13487.2783203125,1.0,283.1499938964844,290.3044128417969,297.16778564453125,300.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980436682701111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.86767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2453.552001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927520,298.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.5329680442810059,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.5612409710884094,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.4145306944847107,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,1.0,0.5612409710884094,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1462097167969,0.9990000128746032,0.9141106009483336,2.662285566329956,292.1462097167969,284.95001220703125,303.04248046875,294.1687316894531,299.44598388671875,298.4047546386719,292.1463623046875,1.0,1.0,0.2211371064186096,0.2211371064186096,1.0,1.0,-5.690577507019043,0.970054566860199,4.720522880554199,-0.3080986738204956,1.0,0.6499999761581421,0.0,296.0560302734375,410.0,45811.27734375,0.0,13487.2783203125,1.0,283.1499938964844,290.3044128417969,297.16778564453125,300.145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980436682701111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.86767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2453.552001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927580,298.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.5329665541648865,298.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.56123948097229,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.4145295619964599,298.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.56123948097229,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,0.9203438758850098,2.662278413772583,292.1522521972656,284.95001220703125,303.0722351074219,294.1820373535156,299.455322265625,298.408203125,292.1523742675781,1.0,1.0,0.2206959873437881,0.2206959873437881,1.0,1.0,-5.6905622482299805,0.9681557416915894,4.722406387329102,-0.3099517226219177,1.0,0.6499999761581421,0.0,296.0581359863281,410.0,45839.640625,0.0,13487.2490234375,1.0,283.1499938964844,290.30889892578125,297.1817321777344,300.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981118559837341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,2454.175048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927640,298.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.5329665541648865,298.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.56123948097229,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.4145295619964599,298.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,1.0,0.56123948097229,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1522216796875,0.9990000128746032,0.9203438758850098,2.662278413772583,292.1522521972656,284.95001220703125,303.0722351074219,294.1820373535156,299.455322265625,298.408203125,292.1523742675781,1.0,1.0,0.2206959873437881,0.2206959873437881,1.0,1.0,-5.6905622482299805,0.9681557416915894,4.722406387329102,-0.3099517226219177,1.0,0.6499999761581421,0.0,296.0581359863281,410.0,45839.640625,0.0,13487.2490234375,1.0,283.1499938964844,290.30889892578125,297.1817321777344,300.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981118559837341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,2454.175048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927700,298.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.9990000128746032,1.0,0.5329658389091492,298.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.9990000128746032,1.0,0.561238706111908,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.9990000128746032,1.0,0.4145289957523346,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.9990000128746032,1.0,0.561238706111908,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.9990000128746032,0.923466682434082,2.6622748374938965,292.15509033203125,284.95001220703125,303.0864562988281,294.1872863769531,299.4598388671875,298.409912109375,292.1552124023437,1.0,1.0,0.220475435256958,0.220475435256958,1.0,1.0,-5.690554618835449,0.9672067165374756,4.7233476638793945,-0.3108781576156616,1.0,0.6499999761581421,0.0,296.0591735839844,410.0,45853.2578125,0.0,13487.2353515625,1.0,283.1499938964844,290.3110656738281,297.187744140625,300.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982232570648193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.93994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2455.192138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927760,298.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.9990000128746032,1.0,0.5329650640487671,298.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.9990000128746032,1.0,0.5612378716468811,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.9990000128746032,1.0,0.4145283699035644,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.9990000128746032,1.0,0.5612378716468811,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15771484375,0.9990000128746032,0.9265976548194884,2.662270784378052,292.15771484375,284.95001220703125,303.10015869140625,294.19158935546875,299.4642028808594,298.4115905761719,292.1578369140625,1.0,1.0,0.2201830893754959,0.2201830893754959,1.0,1.0,-5.690546035766602,0.9659683108329772,4.724577903747559,-0.3120951056480407,1.0,0.6499999761581421,0.0,296.0599365234375,410.0,45865.9453125,0.0,13487.21875,1.0,283.1499938964844,290.3131103515625,297.1921691894531,300.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983303070068359,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2456.1689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927820,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.5329635143280029,298.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.5612362623214722,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.4145271778106689,298.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.5612362623214722,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,0.932875394821167,2.6622631549835205,292.1625061035156,284.95001220703125,303.1261291503906,294.1970520019531,299.4725341796875,298.4148864746094,292.1626281738281,1.0,1.0,0.2195984125137329,0.2195984125137329,1.0,1.0,-5.6905293464660645,0.9634570479393004,4.727072715759277,-0.3145674765110016,1.0,0.6499999761581421,0.0,296.0611267089844,410.0,45889.6484375,0.0,13487.1875,1.0,283.1499938964844,290.3168640136719,297.19793701171875,300.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986335754394531,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.31103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2458.9384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927880,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.5329635143280029,298.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.5612362623214722,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.4145271778106689,298.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,1.0,0.5612362623214722,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625061035156,0.9990000128746032,0.932875394821167,2.6622631549835205,292.1625061035156,284.95001220703125,303.1261291503906,294.1970520019531,299.4725341796875,298.4148864746094,292.1626281738281,1.0,1.0,0.2195984125137329,0.2195984125137329,1.0,1.0,-5.6905293464660645,0.9634570479393004,4.727072715759277,-0.3145674765110016,1.0,0.6499999761581421,0.0,296.0611267089844,410.0,45889.6484375,0.0,13487.1875,1.0,283.1499938964844,290.3168640136719,297.19793701171875,300.1842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986335754394531,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.31103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2458.9384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17927940,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.5329620838165283,298.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.561234712600708,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.4145260453224182,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.561234712600708,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,0.939169704914093,2.6622560024261475,292.1667175292969,284.95001220703125,303.1499938964844,294.1981506347656,299.4803771972656,298.4181213378906,292.16680908203125,1.0,1.0,0.2190137207508087,0.2190137207508087,1.0,1.0,-5.690514087677002,0.9609467387199402,4.729567527770996,-0.3170449733734131,1.0,0.6499999761581421,0.0,296.06182861328125,410.0,45911.109375,0.0,13487.1591796875,1.0,283.1499938964844,290.3203125,297.1999206542969,300.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991085052490234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.55859375,0.0,149.58847045898438,1895.4371337890625,0.0,2463.27734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928000,298.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.5329620838165283,298.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.561234712600708,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.4145260453224182,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,1.0,0.561234712600708,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16668701171875,0.9990000128746032,0.939169704914093,2.6622560024261475,292.1667175292969,284.95001220703125,303.1499938964844,294.1981506347656,299.4803771972656,298.4181213378906,292.16680908203125,1.0,1.0,0.2190137207508087,0.2190137207508087,1.0,1.0,-5.690514087677002,0.9609467387199402,4.729567527770996,-0.3170449733734131,1.0,0.6499999761581421,0.0,296.06182861328125,410.0,45911.109375,0.0,13487.1591796875,1.0,283.1499938964844,290.3203125,297.1999206542969,300.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991085052490234,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.55859375,0.0,149.58847045898438,1895.4371337890625,0.0,2463.27734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928060,298.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.5329609513282776,298.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.5612335205078125,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.4145251810550689,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.5612335205078125,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,0.943229913711548,2.662250280380249,292.1629638671875,284.95001220703125,303.1726989746094,294.1953430175781,299.4724426269531,298.4013671875,292.1628723144531,1.0,1.0,0.2185879498720169,0.2185879498720169,1.0,1.0,-5.690502166748047,0.9590978622436525,4.7314043045043945,-0.3188666105270386,1.0,0.6499999761581421,0.0,296.0625915527344,410.0,45888.46484375,0.0,13487.13671875,1.0,283.1499938964844,290.3178100585937,297.197509765625,300.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996076941490173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.72216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2467.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928120,298.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.5329609513282776,298.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.5612335205078125,298.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.4145251810550689,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,1.0,0.5612335205078125,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.9990000128746032,0.943229913711548,2.662250280380249,292.1629638671875,284.95001220703125,303.1726989746094,294.1953430175781,299.4724426269531,298.4013671875,292.1628723144531,1.0,1.0,0.2185879498720169,0.2185879498720169,1.0,1.0,-5.690502166748047,0.9590978622436525,4.7314043045043945,-0.3188666105270386,1.0,0.6499999761581421,0.0,296.0625915527344,410.0,45888.46484375,0.0,13487.13671875,1.0,283.1499938964844,290.3178100585937,297.197509765625,300.1871643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996076941490173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.72216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2467.8388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928180,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.5329598784446716,298.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.5612323880195618,298.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.4145243465900421,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.5612323880195618,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,0.9478127360343932,2.6622447967529297,292.1601867675781,284.95001220703125,303.1951904296875,294.189453125,299.4701843261719,298.3919372558594,292.1601257324219,1.0,1.0,0.2181621789932251,0.2181621789932251,1.0,1.0,-5.69049072265625,0.957271933555603,4.733218669891357,-0.3206662237644195,1.0,0.6499999761581421,0.0,296.0633239746094,410.0,45878.25,0.0,13487.115234375,1.0,283.1499938964844,290.3160095214844,297.1915283203125,300.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000293374061584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2471.693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928240,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.5329598784446716,298.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.5612323880195618,298.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.4145243465900421,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,1.0,0.5612323880195618,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1601867675781,0.9990000128746032,0.9478127360343932,2.6622447967529297,292.1601867675781,284.95001220703125,303.1951904296875,294.189453125,299.4701843261719,298.3919372558594,292.1601257324219,1.0,1.0,0.2181621789932251,0.2181621789932251,1.0,1.0,-5.69049072265625,0.957271933555603,4.733218669891357,-0.3206662237644195,1.0,0.6499999761581421,0.0,296.0633239746094,410.0,45878.25,0.0,13487.115234375,1.0,283.1499938964844,290.3160095214844,297.1915283203125,300.18121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000293374061584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2471.693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928300,298.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.9990000128746032,1.0,0.5329593420028687,298.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.9990000128746032,1.0,0.5612318515777588,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.9990000128746032,1.0,0.4145238995552063,298.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.9990000128746032,1.0,0.5612318515777588,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.9990000128746032,0.950235903263092,2.66224217414856,292.15924072265625,284.95001220703125,303.20635986328125,294.1854248046875,299.4703674316406,298.38897705078125,292.1592102050781,1.0,1.0,0.2179492861032486,0.2179492861032486,1.0,1.0,-5.690485000610352,0.9563593864440918,4.73412561416626,-0.3215660154819488,1.0,0.6499999761581421,0.0,296.0636291503906,410.0,45876.09375,0.0,13487.103515625,1.0,283.1499938964844,290.31561279296875,297.1874389648437,300.1772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002448678016663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.24462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2473.6640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928360,298.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584777832031,0.9990000128746032,1.0,0.5329587459564209,298.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584777832031,0.9990000128746032,1.0,0.561231255531311,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584777832031,0.9990000128746032,1.0,0.4145234823226928,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584777832031,0.9990000128746032,1.0,0.561231255531311,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584777832031,0.9990000128746032,0.952709138393402,2.6622393131256104,292.1584777832031,284.95001220703125,303.2174987792969,294.1806945800781,299.4710388183594,298.3866271972656,292.158447265625,1.0,1.0,0.2177227139472961,0.2177227139472961,1.0,1.0,-5.690478801727295,0.9553919434547424,4.735086917877197,-0.3225207328796386,1.0,0.6499999761581421,0.0,296.0639343261719,410.0,45874.9921875,0.0,13487.0927734375,1.0,283.1499938964844,290.3153991699219,297.1828308105469,300.1727905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004878163337708,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.06640625,0.0,149.58847045898438,1895.4371337890625,0.0,2475.885986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928420,298.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.5329576730728149,298.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.5612300634384155,298.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.4145226180553436,298.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.5612300634384155,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,0.9577951431274414,2.662233829498291,292.15728759765625,284.95001220703125,303.2396240234375,294.1693115234375,299.4736633300781,298.3836669921875,292.1572570800781,1.0,1.0,0.2172695398330688,0.2172695398330688,1.0,1.0,-5.690467357635498,0.9534511566162108,4.737016201019287,-0.3244372010231018,1.0,0.6499999761581421,0.0,296.0643920898437,410.0,45875.3515625,0.0,13487.0703125,1.0,283.1499938964844,290.3153991699219,297.1718444824219,300.1622009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010313510894775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2480.858154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
