time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928480,298.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.5329576730728149,298.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.5612300634384155,298.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.4145226180553436,298.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,1.0,0.5612300634384155,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.9990000128746032,0.9577951431274414,2.662233829498291,292.15728759765625,284.95001220703125,303.2396240234375,294.1693115234375,299.4736633300781,298.3836669921875,292.1572570800781,1.0,1.0,0.2172695398330688,0.2172695398330688,1.0,1.0,-5.690467357635498,0.9534511566162108,4.737016201019287,-0.3244372010231018,1.0,0.6499999761581421,0.0,296.0643920898437,410.0,45875.3515625,0.0,13487.0703125,1.0,283.1499938964844,290.3153991699219,297.1718444824219,300.1622009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010313510894775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2480.858154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928540,298.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.532956600189209,298.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.5612289309501648,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.4145217835903168,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.5612289309501648,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,0.9630224704742432,2.662228584289551,292.15625,284.95001220703125,303.2615661621094,294.15545654296875,299.47760009765625,298.3824157714844,292.1562194824219,1.0,1.0,0.2168163657188415,0.2168163657188415,1.0,1.0,-5.690455913543701,0.9515113830566406,4.7389445304870605,-0.3263546526432037,1.0,0.6499999761581421,0.0,296.0647277832031,410.0,45877.8046875,0.0,13487.048828125,1.0,283.1499938964844,290.3157653808594,297.1579895019531,300.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016199469566345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,2486.245361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928600,298.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.532956600189209,298.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.5612289309501648,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.4145217835903168,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,1.0,0.5612289309501648,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15625,0.9990000128746032,0.9630224704742432,2.662228584289551,292.15625,284.95001220703125,303.2615661621094,294.15545654296875,299.47760009765625,298.3824157714844,292.1562194824219,1.0,1.0,0.2168163657188415,0.2168163657188415,1.0,1.0,-5.690455913543701,0.9515113830566406,4.7389445304870605,-0.3263546526432037,1.0,0.6499999761581421,0.0,296.0647277832031,410.0,45877.8046875,0.0,13487.048828125,1.0,283.1499938964844,290.3157653808594,297.1579895019531,300.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016199469566345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,2486.245361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928660,298.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.5329556465148926,298.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.5612279772758484,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.4145210683345794,298.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.5612279772758484,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,0.9683122038841248,2.6622238159179688,292.1551818847656,284.95001220703125,303.2833251953125,294.139404296875,299.4820556640625,298.38189697265625,292.1551513671875,1.0,1.0,0.2164256572723388,0.2164256572723388,1.0,1.0,-5.690445899963379,0.949831247329712,4.740614891052246,-0.3280144929885864,1.0,0.6499999761581421,0.0,296.0650939941406,410.0,45880.90234375,0.0,13487.0302734375,1.0,283.1499938964844,290.3162536621094,297.142333984375,300.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023035526275635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2492.504638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928720,298.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.5329556465148926,298.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.5612279772758484,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.4145210683345794,298.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,1.0,0.5612279772758484,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.9990000128746032,0.9683122038841248,2.6622238159179688,292.1551818847656,284.95001220703125,303.2833251953125,294.139404296875,299.4820556640625,298.38189697265625,292.1551513671875,1.0,1.0,0.2164256572723388,0.2164256572723388,1.0,1.0,-5.690445899963379,0.949831247329712,4.740614891052246,-0.3280144929885864,1.0,0.6499999761581421,0.0,296.0650939941406,410.0,45880.90234375,0.0,13487.0302734375,1.0,283.1499938964844,290.3162536621094,297.142333984375,300.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023035526275635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2492.504638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928780,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.532954752445221,298.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.561227023601532,298.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.4145203530788421,298.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.561227023601532,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,0.9736505150794984,2.662219285964966,292.15399169921875,284.95001220703125,303.3049011230469,294.1213073730469,299.4869079589844,298.3819885253906,292.1539611816406,1.0,1.0,0.216034933924675,0.216034933924675,1.0,1.0,-5.690436363220215,0.9481605887413024,4.742275714874268,-0.3296670615673065,1.0,0.6499999761581421,0.0,296.0652770996094,410.0,45884.15234375,0.0,13487.0126953125,1.0,283.1499938964844,290.3167724609375,297.1246032714844,300.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030438423156738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2499.287353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928840,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.532954752445221,298.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.561227023601532,298.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.4145203530788421,298.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,1.0,0.561227023601532,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15399169921875,0.9990000128746032,0.9736505150794984,2.662219285964966,292.15399169921875,284.95001220703125,303.3049011230469,294.1213073730469,299.4869079589844,298.3819885253906,292.1539611816406,1.0,1.0,0.216034933924675,0.216034933924675,1.0,1.0,-5.690436363220215,0.9481605887413024,4.742275714874268,-0.3296670615673065,1.0,0.6499999761581421,0.0,296.0652770996094,410.0,45884.15234375,0.0,13487.0126953125,1.0,283.1499938964844,290.3167724609375,297.1246032714844,300.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030438423156738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.2763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2499.287353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928900,298.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533508300781,0.9990000128746032,1.0,0.5329542756080627,298.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533508300781,0.9990000128746032,1.0,0.5612265467643738,298.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533508300781,0.9990000128746032,1.0,0.4145200252532959,298.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533508300781,0.9990000128746032,1.0,0.5612265467643738,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533508300781,0.9990000128746032,0.9763302803039552,2.662217140197754,292.1533508300781,284.95001220703125,303.31561279296875,294.1116027832031,299.48944091796875,298.38214111328125,292.1533203125,1.0,1.0,0.2158395648002624,0.2158395648002624,1.0,1.0,-5.690431594848633,0.947325587272644,4.743105888366699,-0.3304935991764068,1.0,0.6499999761581421,0.0,296.0653381347656,410.0,45885.7734375,0.0,13487.00390625,1.0,283.1499938964844,290.3170166015625,297.1152038574219,300.107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034440279006958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.2265625,0.0,149.58847045898438,1895.4371337890625,0.0,2502.954833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17928960,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.5329538583755493,298.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.5612260699272156,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.4145196676254272,298.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,1.0,0.5612260699272156,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.9990000128746032,0.9790183305740356,2.662214756011963,292.1526184082031,284.95001220703125,303.3262939453125,294.1014404296875,299.4920349121094,298.3824157714844,292.152587890625,1.0,1.0,0.2156205028295517,0.2156205028295517,1.0,1.0,-5.690426826477051,0.946395754814148,4.744030952453613,-0.3314158618450165,1.0,0.6499999761581421,0.0,296.0652770996094,410.0,45887.25,0.0,13486.994140625,1.0,283.1499938964844,290.3172607421875,297.10516357421875,300.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038396835327148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.0166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2506.582275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929020,298.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.5329529643058777,298.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.5612251162528992,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.4145189523696899,298.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.5612251162528992,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,0.9844073057174684,2.66221022605896,292.1510314941406,284.95001220703125,303.3475036621094,294.0800170898437,299.497314453125,298.38311767578125,292.1510009765625,1.0,1.0,0.2151823490858078,0.2151823490858078,1.0,1.0,-5.6904168128967285,0.9445251226425172,4.74589204788208,-0.3332729041576385,1.0,0.6499999761581421,0.0,296.06500244140625,410.0,45889.96875,0.0,13486.9765625,1.0,283.1499938964844,290.3177185058594,297.0839538574219,300.0767517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046624660491943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.3232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2514.12939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929080,298.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.5329529643058777,298.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.5612251162528992,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.4145189523696899,298.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,1.0,0.5612251162528992,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510314941406,0.9990000128746032,0.9844073057174684,2.66221022605896,292.1510314941406,284.95001220703125,303.3475036621094,294.0800170898437,299.497314453125,298.38311767578125,292.1510009765625,1.0,1.0,0.2151823490858078,0.2151823490858078,1.0,1.0,-5.6904168128967285,0.9445251226425172,4.74589204788208,-0.3332729041576385,1.0,0.6499999761581421,0.0,296.06500244140625,410.0,45889.96875,0.0,13486.9765625,1.0,283.1499938964844,290.3177185058594,297.0839538574219,300.0767517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046624660491943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.3232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2514.12939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929140,298.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.532952070236206,298.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.5612242221832275,298.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.4145182967185974,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.5612242221832275,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,0.9898098111152648,2.6622061729431152,292.14910888671875,284.95001220703125,303.3685302734375,294.0572204589844,299.5026550292969,298.3840026855469,292.1490783691406,1.0,1.0,0.2147441953420639,0.2147441953420639,1.0,1.0,-5.690407752990723,0.9426553249359132,4.747752666473389,-0.3351323306560516,1.0,0.6499999761581421,0.0,296.0644836425781,410.0,45892.01171875,0.0,13486.958984375,1.0,283.1499938964844,290.3180847167969,297.06109619140625,300.0541076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054822087287903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.1796875,0.0,149.58847045898438,1895.4371337890625,0.0,2521.652587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929200,298.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.532952070236206,298.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.5612242221832275,298.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.4145182967185974,298.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,1.0,0.5612242221832275,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.9990000128746032,0.9898098111152648,2.6622061729431152,292.14910888671875,284.95001220703125,303.3685302734375,294.0572204589844,299.5026550292969,298.3840026855469,292.1490783691406,1.0,1.0,0.2147441953420639,0.2147441953420639,1.0,1.0,-5.690407752990723,0.9426553249359132,4.747752666473389,-0.3351323306560516,1.0,0.6499999761581421,0.0,296.0644836425781,410.0,45892.01171875,0.0,13486.958984375,1.0,283.1499938964844,290.3180847167969,297.06109619140625,300.0541076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054822087287903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.1796875,0.0,149.58847045898438,1895.4371337890625,0.0,2521.652587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929260,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5329514741897583,298.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.561223566532135,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.4145177900791168,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.561223566532135,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,0.9951818585395812,2.662202835083008,292.14703369140625,284.95001220703125,303.38934326171875,294.0332946777344,299.508056640625,298.3849792480469,292.1470031738281,1.0,1.0,0.214418888092041,0.214418888092041,1.0,1.0,-5.690401077270508,0.9412524104118348,4.749148845672607,-0.3365277349948883,1.0,0.6499999761581421,0.0,296.0640563964844,410.0,45893.6015625,0.0,13486.9462890625,1.0,283.1499938964844,290.318359375,297.0373840332031,300.0304870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063390851020813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.78857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2529.521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929320,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5329514741897583,298.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.561223566532135,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.4145177900791168,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.561223566532135,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,0.9951818585395812,2.662202835083008,292.14703369140625,284.95001220703125,303.38934326171875,294.0332946777344,299.508056640625,298.3849792480469,292.1470031738281,1.0,1.0,0.214418888092041,0.214418888092041,1.0,1.0,-5.690401077270508,0.9412524104118348,4.749148845672607,-0.3365277349948883,1.0,0.6499999761581421,0.0,296.0640563964844,410.0,45893.6015625,0.0,13486.9462890625,1.0,283.1499938964844,290.318359375,297.0373840332031,300.0304870605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063390851020813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.78857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2529.521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929380,298.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.5329508781433105,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.5612229108810425,298.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.414517343044281,298.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.5612229108810425,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,2.6621999740600586,292.14471435546875,284.95001220703125,303.4100036621094,294.0084533691406,299.51348876953125,298.3860168457031,292.1446838378906,1.0,1.0,0.2140935659408569,0.2140935659408569,1.0,1.0,-5.690394878387451,0.9398655891418456,4.7505292892456055,-0.3379098176956177,1.0,0.6499999761581421,0.0,296.0634765625,410.0,45894.62109375,0.0,13486.9345703125,1.0,283.1499938964844,290.31854248046875,297.0126953125,300.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072065711021423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.11767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2537.492919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929440,298.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.5329508781433105,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.5612229108810425,298.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.414517343044281,298.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,0.5612229108810425,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1447448730469,0.9990000128746032,1.0,2.6621999740600586,292.14471435546875,284.95001220703125,303.4100036621094,294.0084533691406,299.51348876953125,298.3860168457031,292.1446838378906,1.0,1.0,0.2140935659408569,0.2140935659408569,1.0,1.0,-5.690394878387451,0.9398655891418456,4.7505292892456055,-0.3379098176956177,1.0,0.6499999761581421,0.0,296.0634765625,410.0,45894.62109375,0.0,13486.9345703125,1.0,283.1499938964844,290.31854248046875,297.0126953125,300.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072065711021423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.11767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2537.492919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929500,298.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.9990000128746032,1.0,0.5329505801200867,298.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.9990000128746032,1.0,0.5612226724624634,298.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.9990000128746032,1.0,0.4145171344280243,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.9990000128746032,1.0,0.5612226724624634,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.9990000128746032,1.0,2.662198543548584,292.1435241699219,284.95001220703125,303.4202575683594,293.99578857421875,299.51617431640625,298.38653564453125,292.1434631347656,1.0,1.0,0.2139309197664261,0.2139309197664261,1.0,1.0,-5.690392017364502,0.9391724467277528,4.751219749450684,-0.3386013209819793,1.0,0.6499999761581421,0.0,296.0631103515625,410.0,45894.9921875,0.0,13486.9296875,1.0,283.1499938964844,290.318603515625,297.0001220703125,299.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076491951942444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.21728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2541.561767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929560,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1422424316406,0.9990000128746032,1.0,0.5329502820968628,298.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1422424316406,0.9990000128746032,1.0,0.5612223148345947,298.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1422424316406,0.9990000128746032,1.0,0.4145168662071228,298.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1422424316406,0.9990000128746032,1.0,0.5612223148345947,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1422424316406,0.9990000128746032,1.0,2.6621968746185303,292.1422424316406,284.95001220703125,303.4304504394531,293.9829406738281,299.5188903808594,298.3870849609375,292.1421813964844,1.0,1.0,0.2137224078178405,0.2137224078178405,1.0,1.0,-5.690388202667236,0.9382961988449096,4.752092361450195,-0.3394766747951507,1.0,0.6499999761581421,0.0,296.06256103515625,410.0,45895.1640625,0.0,13486.9228515625,1.0,283.1499938964844,290.31866455078125,296.9872741699219,299.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080821633338928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.23583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2545.54345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929620,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.5329496264457703,298.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.5612215995788574,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.4145163893699646,298.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.5612215995788574,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,2.662193775177002,292.1395263671875,284.95001220703125,303.45074462890625,293.9570007324219,299.5242614746094,298.3882141113281,292.13946533203125,1.0,1.0,0.2133053690195083,0.2133053690195083,1.0,1.0,-5.6903815269470215,0.936521053314209,4.7538604736328125,-0.3412521183490753,1.0,0.6499999761581421,0.0,296.0613098144531,410.0,45895.07421875,0.0,13486.91015625,1.0,283.1499938964844,290.31866455078125,296.96124267578125,299.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089320063591003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2553.361572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929680,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.5329496264457703,298.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.5612215995788574,298.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.4145163893699646,298.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,0.5612215995788574,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1395263671875,0.9990000128746032,1.0,2.662193775177002,292.1395263671875,284.95001220703125,303.45074462890625,293.9570007324219,299.5242614746094,298.3882141113281,292.13946533203125,1.0,1.0,0.2133053690195083,0.2133053690195083,1.0,1.0,-5.6903815269470215,0.936521053314209,4.7538604736328125,-0.3412521183490753,1.0,0.6499999761581421,0.0,296.0613098144531,410.0,45895.07421875,0.0,13486.91015625,1.0,283.1499938964844,290.31866455078125,296.96124267578125,299.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089320063591003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2553.361572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929740,298.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.5329490303993225,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.5612210035324097,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.4145159125328064,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.5612210035324097,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,2.6621906757354736,292.1366271972656,284.95001220703125,303.4708251953125,293.9308166503906,299.5296325683594,298.38934326171875,292.1365661621094,1.0,1.0,0.2128883451223373,0.2128883451223373,1.0,1.0,-5.690375328063965,0.934746503829956,4.75562858581543,-0.3430294990539551,1.0,0.6499999761581421,0.0,296.05987548828125,410.0,45894.5,0.0,13486.8984375,1.0,283.1499938964844,290.318603515625,296.9350280761719,299.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097681999206543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2561.058837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929800,298.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.5329490303993225,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.5612210035324097,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.4145159125328064,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,0.5612210035324097,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.9990000128746032,1.0,2.6621906757354736,292.1366271972656,284.95001220703125,303.4708251953125,293.9308166503906,299.5296325683594,298.38934326171875,292.1365661621094,1.0,1.0,0.2128883451223373,0.2128883451223373,1.0,1.0,-5.690375328063965,0.934746503829956,4.75562858581543,-0.3430294990539551,1.0,0.6499999761581421,0.0,296.05987548828125,410.0,45894.5,0.0,13486.8984375,1.0,283.1499938964844,290.318603515625,296.9350280761719,299.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097681999206543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2561.058837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929860,298.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.5329486131668091,298.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.5612205862998962,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.4145156145095825,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.5612205862998962,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,2.662188768386841,292.1335754394531,284.95001220703125,303.4907531738281,293.9046325683594,299.5350036621094,298.3905029296875,292.1335144042969,1.0,1.0,0.2125721573829651,0.2125721573829651,1.0,1.0,-5.690371036529541,0.9333884119987488,4.756982326507568,-0.3443935215473175,1.0,0.6499999761581421,0.0,296.0585021972656,410.0,45893.5546875,0.0,13486.890625,1.0,283.1499938964844,290.3184509277344,296.9087829589844,299.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105854392051697,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2568.585693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929920,298.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.5329486131668091,298.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.5612205862998962,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.4145156145095825,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,0.5612205862998962,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.9990000128746032,1.0,2.662188768386841,292.1335754394531,284.95001220703125,303.4907531738281,293.9046325683594,299.5350036621094,298.3905029296875,292.1335144042969,1.0,1.0,0.2125721573829651,0.2125721573829651,1.0,1.0,-5.690371036529541,0.9333884119987488,4.756982326507568,-0.3443935215473175,1.0,0.6499999761581421,0.0,296.0585021972656,410.0,45893.5546875,0.0,13486.890625,1.0,283.1499938964844,290.3184509277344,296.9087829589844,299.9010314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105854392051697,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.72314453125,0.0,149.58847045898438,1895.4371337890625,0.0,2568.585693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17929980,298.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.5329483151435852,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.5612202286720276,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.414515346288681,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.5612202286720276,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,2.662187099456787,292.13043212890625,284.95001220703125,303.5104675292969,293.8786926269531,299.5403137207031,298.3916931152344,292.13037109375,1.0,1.0,0.2122559696435928,0.2122559696435928,1.0,1.0,-5.690367221832275,0.932044267654419,4.758322715759277,-0.3457461595535278,1.0,0.6499999761581421,0.0,296.05694580078125,410.0,45892.2734375,0.0,13486.8837890625,1.0,283.1499938964844,290.3182678222656,296.8827514648437,299.87457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811376690864563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2575.876708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930040,298.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.5329483151435852,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.5612202286720276,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.414515346288681,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,0.5612202286720276,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.9990000128746032,1.0,2.662187099456787,292.13043212890625,284.95001220703125,303.5104675292969,293.8786926269531,299.5403137207031,298.3916931152344,292.13037109375,1.0,1.0,0.2122559696435928,0.2122559696435928,1.0,1.0,-5.690367221832275,0.932044267654419,4.758322715759277,-0.3457461595535278,1.0,0.6499999761581421,0.0,296.05694580078125,410.0,45892.2734375,0.0,13486.8837890625,1.0,283.1499938964844,290.3182678222656,296.8827514648437,299.87457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811376690864563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.5107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2575.876708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930100,298.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.9990000128746032,1.0,0.5329481363296509,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.9990000128746032,1.0,0.5612200498580933,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.9990000128746032,1.0,0.4145152270793915,298.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.9990000128746032,1.0,0.5612200498580933,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.9990000128746032,1.0,2.66218638420105,292.1288146972656,284.95001220703125,303.520263671875,293.86590576171875,299.54296875,298.39227294921875,292.1287536621094,1.0,1.0,0.2120978683233261,0.2120978683233261,1.0,1.0,-5.690365314483643,0.9313725829124452,4.758992671966553,-0.3464228212833404,1.0,0.6499999761581421,0.0,296.0560913085937,410.0,45891.5546875,0.0,13486.8798828125,1.0,283.1499938964844,290.31817626953125,296.8699035644531,299.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117595314979553,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.4248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2579.40625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930160,298.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272277832031,0.9990000128746032,1.0,0.5329479575157166,298.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272277832031,0.9990000128746032,1.0,0.5612198710441589,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272277832031,0.9990000128746032,1.0,0.4145150780677795,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272277832031,0.9990000128746032,1.0,0.5612198710441589,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1272277832031,0.9990000128746032,1.0,2.6621854305267334,292.127197265625,284.95001220703125,303.5299987792969,293.8532409667969,299.5456237792969,298.39288330078125,292.12713623046875,1.0,1.0,0.2119238823652267,0.2119238823652267,1.0,1.0,-5.69036340713501,0.9306376576423644,4.759725570678711,-0.3471632897853851,1.0,0.6499999761581421,0.0,296.05517578125,410.0,45890.7890625,0.0,13486.876953125,1.0,283.1499938964844,290.31805419921875,296.8571472167969,299.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121327757835388,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2582.84765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930220,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.5329476594924927,298.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.5612195134162903,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.4145148396492004,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.5612195134162903,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,2.66218376159668,292.1239318847656,284.95001220703125,303.5493469238281,293.8285217285156,299.5509033203125,298.39410400390625,292.1238708496094,1.0,1.0,0.211575910449028,0.211575910449028,1.0,1.0,-5.690360069274902,0.9291605353355408,4.761199474334717,-0.348653495311737,1.0,0.6499999761581421,0.0,296.0531921386719,410.0,45889.16796875,0.0,13486.8701171875,1.0,283.1499938964844,290.3178100585937,296.8323059082031,299.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128508925437927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.3779296875,0.0,149.58847045898438,1895.4371337890625,0.0,2589.471435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930280,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.5329476594924927,298.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.5612195134162903,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.4145148396492004,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,0.5612195134162903,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239624023437,0.9990000128746032,1.0,2.66218376159668,292.1239318847656,284.95001220703125,303.5493469238281,293.8285217285156,299.5509033203125,298.39410400390625,292.1238708496094,1.0,1.0,0.211575910449028,0.211575910449028,1.0,1.0,-5.690360069274902,0.9291605353355408,4.761199474334717,-0.348653495311737,1.0,0.6499999761581421,0.0,296.0531921386719,410.0,45889.16796875,0.0,13486.8701171875,1.0,283.1499938964844,290.3178100585937,296.8323059082031,299.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128508925437927,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.3779296875,0.0,149.58847045898438,1895.4371337890625,0.0,2589.471435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930340,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.5329473614692688,298.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.5612192153930664,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.4145146012306213,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.5612192153930664,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,2.662182331085205,292.12066650390625,284.95001220703125,303.5685119628906,293.8047180175781,299.5561828613281,298.3953552246094,292.12060546875,1.0,1.0,0.2112279534339904,0.2112279534339904,1.0,1.0,-5.690356731414795,0.9276838898658752,4.7626729011535645,-0.3501448929309845,1.0,0.6499999761581421,0.0,296.0510559082031,410.0,45887.52734375,0.0,13486.8642578125,1.0,283.1499938964844,290.3175354003906,296.80816650390625,299.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135086894035339,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.54541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2595.54150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930400,298.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.5329473614692688,298.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.5612192153930664,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.4145146012306213,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,0.5612192153930664,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.9990000128746032,1.0,2.662182331085205,292.12066650390625,284.95001220703125,303.5685119628906,293.8047180175781,299.5561828613281,298.3953552246094,292.12060546875,1.0,1.0,0.2112279534339904,0.2112279534339904,1.0,1.0,-5.690356731414795,0.9276838898658752,4.7626729011535645,-0.3501448929309845,1.0,0.6499999761581421,0.0,296.0510559082031,410.0,45887.52734375,0.0,13486.8642578125,1.0,283.1499938964844,290.3175354003906,296.80816650390625,299.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135086894035339,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.54541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2595.54150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
