time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930460,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.5329471230506897,298.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.5612190365791321,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.4145144522190094,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.5612190365791321,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,2.6621813774108887,292.117431640625,284.95001220703125,303.5874938964844,293.7821350097656,299.5614318847656,298.39666748046875,292.11737060546875,1.0,1.0,0.2109052836894989,0.2109052836894989,1.0,1.0,-5.690354347229004,0.9263121485710144,4.764042377471924,-0.3515345156192779,1.0,0.6499999761581421,0.0,296.0487670898437,410.0,45886.01171875,0.0,13486.8603515625,1.0,283.1499938964844,290.3173217773437,296.7855834960937,299.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141323328018188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.07958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.29833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930520,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.5329471230506897,298.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.5612190365791321,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.4145144522190094,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,0.5612190365791321,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.9990000128746032,1.0,2.6621813774108887,292.117431640625,284.95001220703125,303.5874938964844,293.7821350097656,299.5614318847656,298.39666748046875,292.11737060546875,1.0,1.0,0.2109052836894989,0.2109052836894989,1.0,1.0,-5.690354347229004,0.9263121485710144,4.764042377471924,-0.3515345156192779,1.0,0.6499999761581421,0.0,296.0487670898437,410.0,45886.01171875,0.0,13486.8603515625,1.0,283.1499938964844,290.3173217773437,296.7855834960937,299.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141323328018188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.07958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.29833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930580,298.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.5329469442367554,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.561218798160553,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.4145143032073974,298.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.561218798160553,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,2.6621804237365723,292.1142578125,284.95001220703125,303.6062927246094,293.760986328125,299.5666809082031,298.3979797363281,292.1141967773437,1.0,1.0,0.2105825990438461,0.2105825990438461,1.0,1.0,-5.690352439880371,0.924944281578064,4.765408039093018,-0.3529218733310699,1.0,0.6499999761581421,0.0,296.04638671875,410.0,45884.65234375,0.0,13486.8564453125,1.0,283.1499938964844,290.31707763671875,296.7641296386719,299.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146806359291077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.8876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2606.3623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930640,298.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.5329469442367554,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.561218798160553,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.4145143032073974,298.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,0.561218798160553,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142883300781,0.9990000128746032,1.0,2.6621804237365723,292.1142578125,284.95001220703125,303.6062927246094,293.760986328125,299.5666809082031,298.3979797363281,292.1141967773437,1.0,1.0,0.2105825990438461,0.2105825990438461,1.0,1.0,-5.690352439880371,0.924944281578064,4.765408039093018,-0.3529218733310699,1.0,0.6499999761581421,0.0,296.04638671875,410.0,45884.65234375,0.0,13486.8564453125,1.0,283.1499938964844,290.31707763671875,296.7641296386719,299.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146806359291077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.8876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2606.3623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930700,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.9990000128746032,1.0,0.5329468846321106,298.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.9990000128746032,1.0,0.5612187385559082,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.9990000128746032,1.0,0.4145142436027527,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.9990000128746032,1.0,0.5612187385559082,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127319335937,0.9990000128746032,1.0,2.662180185317993,292.1127014160156,284.95001220703125,303.6156311035156,293.7510070800781,299.5693054199219,298.398681640625,292.1126403808594,1.0,1.0,0.2104212641716003,0.2104212641716003,1.0,1.0,-5.690351486206055,0.924260675907135,4.7660908699035645,-0.3536158502101898,1.0,0.6499999761581421,0.0,296.0451354980469,410.0,45884.046875,0.0,13486.85546875,1.0,283.1499938964844,290.3169860839844,296.7538146972656,299.7420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149169683456421,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,2608.544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930760,298.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112060546875,0.9990000128746032,1.0,0.5329468250274658,298.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112060546875,0.9990000128746032,1.0,0.5612186789512634,298.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112060546875,0.9990000128746032,1.0,0.4145142138004303,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112060546875,0.9990000128746032,1.0,0.5612186789512634,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112060546875,0.9990000128746032,1.0,2.662179946899414,292.1112060546875,284.95001220703125,303.6249084472656,293.74151611328125,299.5719299316406,298.3993530273437,292.11114501953125,1.0,1.0,0.2102715373039245,0.2102715373039245,1.0,1.0,-5.6903510093688965,0.923623502254486,4.766727447509766,-0.3542643785476684,1.0,0.6499999761581421,0.0,296.0438232421875,410.0,45883.59765625,0.0,13486.8544921875,1.0,283.1499938964844,290.31689453125,296.74420166015625,299.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151478171348572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.07177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2610.677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930820,298.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.532946765422821,298.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.5612186193466187,298.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.4145141839981079,298.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.5612186193466187,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,2.662179470062256,292.1083068847656,284.95001220703125,303.6433410644531,293.7239685058594,299.5771789550781,298.4007873535156,292.1082458496094,1.0,1.0,0.2099720686674118,0.2099720686674118,1.0,1.0,-5.69035005569458,0.9223553538322448,4.7679948806762695,-0.3555566370487213,1.0,0.6499999761581421,0.0,296.0411682128906,410.0,45882.99609375,0.0,13486.853515625,1.0,283.1499938964844,290.3168029785156,296.7262268066406,299.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155403137207031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.7509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2614.30419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930880,298.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.532946765422821,298.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.5612186193466187,298.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.4145141839981079,298.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,0.5612186193466187,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083068847656,0.9990000128746032,1.0,2.662179470062256,292.1083068847656,284.95001220703125,303.6433410644531,293.7239685058594,299.5771789550781,298.4007873535156,292.1082458496094,1.0,1.0,0.2099720686674118,0.2099720686674118,1.0,1.0,-5.69035005569458,0.9223553538322448,4.7679948806762695,-0.3555566370487213,1.0,0.6499999761581421,0.0,296.0411682128906,410.0,45882.99609375,0.0,13486.853515625,1.0,283.1499938964844,290.3168029785156,296.7262268066406,299.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155403137207031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.7509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2614.30419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17930940,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.532946765422821,298.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.5612186193466187,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.4145141541957855,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.5612186193466187,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,2.662179470062256,292.1056213378906,284.95001220703125,303.6615600585937,293.7085876464844,299.5824584960937,298.4023132324219,292.1055603027344,1.0,1.0,0.209672600030899,0.209672600030899,1.0,1.0,-5.690349578857422,0.9210879802703856,4.769261837005615,-0.3568503856658935,1.0,0.6499999761581421,0.0,296.0382995605469,410.0,45883.00390625,0.0,13486.8525390625,1.0,283.1499938964844,290.3167724609375,296.7104187011719,299.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158499598503113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.98388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2617.166259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931000,298.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.532946765422821,298.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.5612186193466187,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.4145141541957855,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,0.5612186193466187,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.9990000128746032,1.0,2.662179470062256,292.1056213378906,284.95001220703125,303.6615600585937,293.7085876464844,299.5824584960937,298.4023132324219,292.1055603027344,1.0,1.0,0.209672600030899,0.209672600030899,1.0,1.0,-5.690349578857422,0.9210879802703856,4.769261837005615,-0.3568503856658935,1.0,0.6499999761581421,0.0,296.0382995605469,410.0,45883.00390625,0.0,13486.8525390625,1.0,283.1499938964844,290.3167724609375,296.7104187011719,299.6966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158499598503113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.98388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2617.166259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931060,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.5329468846321106,298.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.5612186789512634,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.4145142138004303,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.5612186789512634,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,2.662179946899414,292.10321044921875,284.95001220703125,303.6796264648437,293.6956481933594,299.5877685546875,298.4039306640625,292.1031494140625,1.0,1.0,0.2094163000583648,0.2094163000583648,1.0,1.0,-5.690350532531738,0.9199984073638916,4.770352363586426,-0.3579694628715515,1.0,0.6499999761581421,0.0,296.0353698730469,410.0,45883.8203125,0.0,13486.8544921875,1.0,283.1499938964844,290.3168640136719,296.6972351074219,299.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160879015922546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.90234375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.36572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931120,298.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.5329468846321106,298.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.5612186789512634,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.4145142138004303,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,0.5612186789512634,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10321044921875,0.9990000128746032,1.0,2.662179946899414,292.10321044921875,284.95001220703125,303.6796264648437,293.6956481933594,299.5877685546875,298.4039306640625,292.1031494140625,1.0,1.0,0.2094163000583648,0.2094163000583648,1.0,1.0,-5.690350532531738,0.9199984073638916,4.770352363586426,-0.3579694628715515,1.0,0.6499999761581421,0.0,296.0353698730469,410.0,45883.8203125,0.0,13486.8544921875,1.0,283.1499938964844,290.3168640136719,296.6972351074219,299.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160879015922546,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.90234375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.36572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931180,298.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.5329470038414001,298.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.5612188577651978,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.4145143330097198,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.5612188577651978,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,2.662180662155152,292.10107421875,284.95001220703125,303.697509765625,293.68536376953125,299.5931396484375,298.4056091308594,292.1010437011719,1.0,1.0,0.2091600149869918,0.2091600149869918,1.0,1.0,-5.690351963043213,0.9189149737358092,4.77143669128418,-0.3590850830078125,1.0,0.6499999761581421,0.0,296.0321960449219,410.0,45885.4765625,0.0,13486.857421875,1.0,283.1499938964844,290.31707763671875,296.6866149902344,299.6713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162260055541992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2620.642333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931240,298.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.5329470038414001,298.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.5612188577651978,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.4145143330097198,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,0.5612188577651978,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1011047363281,0.9990000128746032,1.0,2.662180662155152,292.10107421875,284.95001220703125,303.697509765625,293.68536376953125,299.5931396484375,298.4056091308594,292.1010437011719,1.0,1.0,0.2091600149869918,0.2091600149869918,1.0,1.0,-5.690351963043213,0.9189149737358092,4.77143669128418,-0.3590850830078125,1.0,0.6499999761581421,0.0,296.0321960449219,410.0,45885.4765625,0.0,13486.857421875,1.0,283.1499938964844,290.31707763671875,296.6866149902344,299.6713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162260055541992,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2620.642333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931300,298.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10009765625,0.9990000128746032,1.0,0.5329470634460449,298.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10009765625,0.9990000128746032,1.0,0.5612189173698425,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.10009765625,0.9990000128746032,1.0,0.4145143926143646,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10009765625,0.9990000128746032,1.0,0.5612189173698425,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.10009765625,0.9990000128746032,1.0,2.6621809005737305,292.10009765625,284.95001220703125,303.70635986328125,293.6813049316406,299.5957946777344,298.406494140625,292.1000366210937,1.0,1.0,0.2090318650007248,0.2090318650007248,1.0,1.0,-5.690352439880371,0.9183735251426696,4.771979331970215,-0.3596432507038116,1.0,0.6499999761581421,0.0,296.03057861328125,410.0,45886.49609375,0.0,13486.859375,1.0,283.1499938964844,290.3172302246094,296.681884765625,299.666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162253499031067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2620.635986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931360,298.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9990000128746032,1.0,0.5329471826553345,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9990000128746032,1.0,0.5612190365791321,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9990000128746032,1.0,0.4145144820213318,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9990000128746032,1.0,0.5612190365791321,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0992431640625,0.9990000128746032,1.0,2.662181615829468,292.0992126464844,284.95001220703125,303.7151794433594,293.6780090332031,299.5985107421875,298.4073791503906,292.09918212890625,1.0,1.0,0.2089030146598816,0.2089030146598816,1.0,1.0,-5.690353393554688,0.9178293943405152,4.772524356842041,-0.3602052927017212,1.0,0.6499999761581421,0.0,296.02886962890625,410.0,45887.89453125,0.0,13486.861328125,1.0,283.1499938964844,290.3174133300781,296.6782531738281,299.6622009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162122964859009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.67333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2620.51513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931420,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.5329474210739136,298.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.561219334602356,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.4145146608352661,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.561219334602356,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,2.662182807922364,292.097900390625,284.95001220703125,303.7326965332031,293.673828125,299.6039428710937,298.4093017578125,292.0978698730469,1.0,1.0,0.2086453288793563,0.2086453288793563,1.0,1.0,-5.690356254577637,0.9167413115501404,4.773614883422852,-0.3613325655460357,1.0,0.6499999761581421,0.0,296.0251770019531,410.0,45891.8203125,0.0,13486.8662109375,1.0,283.1499938964844,290.3179931640625,296.6742248535156,299.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161704540252686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.0,0.0,149.58847045898438,1895.4371337890625,0.0,2620.12841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931480,298.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.5329474210739136,298.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.561219334602356,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.4145146608352661,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,0.561219334602356,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.097900390625,0.9990000128746032,1.0,2.662182807922364,292.097900390625,284.95001220703125,303.7326965332031,293.673828125,299.6039428710937,298.4093017578125,292.0978698730469,1.0,1.0,0.2086453288793563,0.2086453288793563,1.0,1.0,-5.690356254577637,0.9167413115501404,4.773614883422852,-0.3613325655460357,1.0,0.6499999761581421,0.0,296.0251770019531,410.0,45891.8203125,0.0,13486.8662109375,1.0,283.1499938964844,290.3179931640625,296.6742248535156,299.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161704540252686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.0,0.0,149.58847045898438,1895.4371337890625,0.0,2620.12841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931540,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.5329477190971375,298.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.5612196326255798,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.4145148992538452,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.5612196326255798,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,2.662184238433838,292.0968933105469,284.95001220703125,303.75,293.67303466796875,299.6094055175781,298.4112854003906,292.09686279296875,1.0,1.0,0.2083876430988311,0.2083876430988311,1.0,1.0,-5.690359115600586,0.9156538248062134,4.774705410003662,-0.3624623119831085,1.0,0.6499999761581421,0.0,296.02130126953125,410.0,45896.6171875,0.0,13486.8720703125,1.0,283.1499938964844,290.3186950683594,296.6724548339844,299.6551208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159435391426086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2618.03076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931600,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.5329477190971375,298.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.5612196326255798,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.4145148992538452,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,0.5612196326255798,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0968933105469,0.9990000128746032,1.0,2.662184238433838,292.0968933105469,284.95001220703125,303.75,293.67303466796875,299.6094055175781,298.4112854003906,292.09686279296875,1.0,1.0,0.2083876430988311,0.2083876430988311,1.0,1.0,-5.690359115600586,0.9156538248062134,4.774705410003662,-0.3624623119831085,1.0,0.6499999761581421,0.0,296.02130126953125,410.0,45896.6171875,0.0,13486.8720703125,1.0,283.1499938964844,290.3186950683594,296.6724548339844,299.6551208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159435391426086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2618.03076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931660,298.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.5329482555389404,298.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.5612201690673828,298.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.4145153164863586,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.5612201690673828,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,2.662186861038208,292.1111755371094,284.95001220703125,303.7671813964844,293.6742248535156,299.6463928222656,298.453857421875,292.1114807128906,1.0,1.0,0.2081337422132492,0.2081337422132492,1.0,1.0,-5.690364360809326,0.9145828485488892,4.775781631469727,-0.3635888397693634,1.0,0.6499999761581421,0.0,296.0163879394531,410.0,45987.95703125,0.0,13486.8828125,1.0,283.1499938964844,290.3309631347656,296.67401123046875,299.6593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158746361732483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.5791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2617.394287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931720,298.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.5329482555389404,298.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.5612201690673828,298.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.4145153164863586,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,0.5612201690673828,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1111145019531,0.9990000128746032,1.0,2.662186861038208,292.1111755371094,284.95001220703125,303.7671813964844,293.6742248535156,299.6463928222656,298.453857421875,292.1114807128906,1.0,1.0,0.2081337422132492,0.2081337422132492,1.0,1.0,-5.690364360809326,0.9145828485488892,4.775781631469727,-0.3635888397693634,1.0,0.6499999761581421,0.0,296.0163879394531,410.0,45987.95703125,0.0,13486.8828125,1.0,283.1499938964844,290.3309631347656,296.67401123046875,299.6593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158746361732483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.5791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2617.394287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931780,298.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.9990000128746032,1.0,0.5329490900039673,298.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.9990000128746032,1.0,0.5612210035324097,298.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.9990000128746032,1.0,0.4145159423351288,298.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.9990000128746032,1.0,0.5612210035324097,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.9990000128746032,1.0,2.6621909141540527,292.12139892578125,284.95001220703125,303.7823181152344,293.675537109375,299.6690368652344,298.4786071777344,292.12164306640625,1.0,1.0,0.207908496260643,0.207908496260643,1.0,1.0,-5.690372467041016,0.9136345982551576,4.776738166809082,-0.3646065294742584,1.0,0.6499999761581421,0.0,296.01055908203125,410.0,46044.87109375,0.0,13486.8984375,1.0,283.1499938964844,290.34033203125,296.6763610839844,299.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816089391708374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.95166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2619.37939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931840,298.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.9990000128746032,1.0,0.5329492092132568,298.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.9990000128746032,1.0,0.561221182346344,298.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.9990000128746032,1.0,0.4145160317420959,298.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.9990000128746032,1.0,0.561221182346344,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.9990000128746032,1.0,2.66219162940979,292.1224060058594,284.95001220703125,303.78424072265625,293.6757202148437,299.6712646484375,298.4808959960937,292.12261962890625,1.0,1.0,0.2078798413276672,0.2078798413276672,1.0,1.0,-5.69037389755249,0.9135140776634216,4.776859760284424,-0.3647379279136657,1.0,0.6499999761581421,0.0,296.0096740722656,410.0,46050.45703125,0.0,13486.9013671875,1.0,283.1499938964844,290.3412475585937,296.6766357421875,299.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161250948905945,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.48583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.70947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931900,298.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.9990000128746032,1.0,0.5329498052597046,298.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.9990000128746032,1.0,0.5612218379974365,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.9990000128746032,1.0,0.4145165085792541,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.9990000128746032,1.0,0.5612218379974365,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.12677001953125,0.9990000128746032,1.0,2.6621947288513184,292.1268005371094,284.95001220703125,303.7927551269531,293.6766052246094,299.6810302734375,298.49102783203125,292.1269836425781,1.0,1.0,0.2077528834342956,0.2077528834342956,1.0,1.0,-5.690380096435547,0.9129802584648132,4.777400016784668,-0.3653201758861542,1.0,0.6499999761581421,0.0,296.00567626953125,410.0,46074.9921875,0.0,13486.9140625,1.0,283.1499938964844,290.34527587890625,296.67779541015625,299.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162784576416016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.83251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2621.126708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17931960,298.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.9990000128746032,1.0,0.5329505205154419,298.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.9990000128746032,1.0,0.5612225532531738,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.9990000128746032,1.0,0.4145170748233795,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.9990000128746032,1.0,0.5612225532531738,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.9990000128746032,1.0,2.662198305130005,292.130615234375,284.95001220703125,303.8012084960937,293.67755126953125,299.6895751953125,298.49951171875,292.1307678222656,1.0,1.0,0.2076174169778823,0.2076174169778823,1.0,1.0,-5.690387725830078,0.912412703037262,4.777975082397461,-0.36594358086586,1.0,0.6499999761581421,0.0,296.0011291503906,410.0,46096.33984375,0.0,13486.927734375,1.0,283.1499938964844,290.3487548828125,296.6788635253906,299.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164246678352356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2622.478759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932020,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.5329523086547852,298.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.5612244606018066,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.4145184755325317,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.5612244606018066,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,2.662207126617432,292.136962890625,284.95001220703125,303.818115234375,293.6797180175781,299.7039489746094,298.51300048828125,292.1371154785156,1.0,1.0,0.2073464691638946,0.2073464691638946,1.0,1.0,-5.690406322479248,0.9112760424613952,4.779130458831787,-0.3672140836715698,1.0,0.6499999761581421,0.0,295.9903564453125,410.0,46132.2734375,0.0,13486.9638671875,1.0,283.1499938964844,290.35455322265625,296.6809997558594,299.6759948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816669225692749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.36865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2624.740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932080,298.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.5329523086547852,298.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.5612244606018066,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.4145184755325317,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,0.5612244606018066,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1369323730469,0.9990000128746032,1.0,2.662207126617432,292.136962890625,284.95001220703125,303.818115234375,293.6797180175781,299.7039489746094,298.51300048828125,292.1371154785156,1.0,1.0,0.2073464691638946,0.2073464691638946,1.0,1.0,-5.690406322479248,0.9112760424613952,4.779130458831787,-0.3672140836715698,1.0,0.6499999761581421,0.0,295.9903564453125,410.0,46132.2734375,0.0,13486.9638671875,1.0,283.1499938964844,290.35455322265625,296.6809997558594,299.6759948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816669225692749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.36865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2624.740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932140,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.5329545736312866,298.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.5612268447875977,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.4145202338695526,298.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.5612268447875977,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,2.6622185707092285,292.1423034667969,284.95001220703125,303.8349304199219,293.68218994140625,299.7160949707031,298.52362060546875,292.1424255371094,1.0,1.0,0.2070755362510681,0.2070755362510681,1.0,1.0,-5.6904296875,0.9101406931877136,4.780289173126221,-0.3685114085674286,1.0,0.6499999761581421,0.0,295.9775085449219,410.0,46162.62890625,0.0,13487.009765625,1.0,283.1499938964844,290.3594055175781,296.68328857421875,299.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168509006500244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.41796875,0.0,149.58847045898438,1895.4371337890625,0.0,2626.42041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932200,298.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.5329545736312866,298.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.5612268447875977,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.4145202338695526,298.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,0.5612268447875977,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.9990000128746032,1.0,2.6622185707092285,292.1423034667969,284.95001220703125,303.8349304199219,293.68218994140625,299.7160949707031,298.52362060546875,292.1424255371094,1.0,1.0,0.2070755362510681,0.2070755362510681,1.0,1.0,-5.6904296875,0.9101406931877136,4.780289173126221,-0.3685114085674286,1.0,0.6499999761581421,0.0,295.9775085449219,410.0,46162.62890625,0.0,13487.009765625,1.0,283.1499938964844,290.3594055175781,296.68328857421875,299.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168509006500244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.41796875,0.0,149.58847045898438,1895.4371337890625,0.0,2626.42041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932260,298.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5329573750495911,298.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5612298250198364,298.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.4145224094390869,298.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5612298250198364,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,2.6622326374053955,292.1470642089844,284.95001220703125,303.8516845703125,293.6849975585937,299.7269287109375,298.53253173828125,292.14715576171875,1.0,1.0,0.2068636417388916,0.2068636417388916,1.0,1.0,-5.69045877456665,0.9092485904693604,4.781210422515869,-0.3695929944515228,1.0,0.6499999761581421,0.0,295.9627685546875,410.0,46189.7265625,0.0,13487.0654296875,1.0,283.1499938964844,290.3637390136719,296.68585205078125,299.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816981315612793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2627.626220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932320,298.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5329573750495911,298.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5612298250198364,298.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.4145224094390869,298.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,0.5612298250198364,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.9990000128746032,1.0,2.6622326374053955,292.1470642089844,284.95001220703125,303.8516845703125,293.6849975585937,299.7269287109375,298.53253173828125,292.14715576171875,1.0,1.0,0.2068636417388916,0.2068636417388916,1.0,1.0,-5.69045877456665,0.9092485904693604,4.781210422515869,-0.3695929944515228,1.0,0.6499999761581421,0.0,295.9627685546875,410.0,46189.7265625,0.0,13487.0654296875,1.0,283.1499938964844,290.3637390136719,296.68585205078125,299.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816981315612793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2627.626220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932380,298.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5329607725143433,298.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5612333416938782,298.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.414525032043457,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5612333416938782,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,2.6622493267059326,292.1513977050781,284.95001220703125,303.86834716796875,293.6881408691406,299.73681640625,298.5401916503906,292.1514892578125,1.0,1.0,0.2066517472267151,0.2066517472267151,1.0,1.0,-5.690493583679199,0.9083659648895264,4.782127857208252,-0.3706980645656585,1.0,0.6499999761581421,0.0,295.9455871582031,410.0,46214.49609375,0.0,13487.1328125,1.0,283.1499938964844,290.3676452636719,296.6888122558594,299.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170716762542725,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.97509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2628.4619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
