time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932440,298.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5329607725143433,298.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5612333416938782,298.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.414525032043457,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,0.5612333416938782,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1513671875,0.9990000128746032,1.0,2.6622493267059326,292.1513977050781,284.95001220703125,303.86834716796875,293.6881408691406,299.73681640625,298.5401916503906,292.1514892578125,1.0,1.0,0.2066517472267151,0.2066517472267151,1.0,1.0,-5.690493583679199,0.9083659648895264,4.782127857208252,-0.3706980645656585,1.0,0.6499999761581421,0.0,295.9455871582031,410.0,46214.49609375,0.0,13487.1328125,1.0,283.1499938964844,290.3676452636719,296.6888122558594,299.6890563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170716762542725,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.97509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2628.4619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932500,298.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534729003906,0.9990000128746032,1.0,0.5329625010490417,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534729003906,0.9990000128746032,1.0,0.5612351894378662,298.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534729003906,0.9990000128746032,1.0,0.4145264029502868,298.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534729003906,0.9990000128746032,1.0,0.5612351894378662,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1534729003906,0.9990000128746032,1.0,2.66225814819336,292.1534729003906,284.95001220703125,303.8766784667969,293.6898193359375,299.7415771484375,298.5438232421875,292.153564453125,1.0,1.0,0.2065457999706268,0.2065457999706268,1.0,1.0,-5.690512180328369,0.9079251289367676,4.782587051391602,-0.3712555468082428,1.0,0.6499999761581421,0.0,295.93658447265625,410.0,46226.4765625,0.0,13487.16796875,1.0,283.1499938964844,290.3695373535156,296.6903686523437,299.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171042799949646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2628.763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932560,298.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.9990000128746032,1.0,0.5329644680023193,298.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.9990000128746032,1.0,0.5612372159957886,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.9990000128746032,1.0,0.4145278930664062,298.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.9990000128746032,1.0,0.5612372159957886,297.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.9990000128746032,1.0,2.6622676849365234,292.155517578125,284.95001220703125,303.8849792480469,293.69158935546875,299.7462463378906,298.5472717285156,292.1556091308594,1.0,1.0,0.2064270824193954,0.2064270824193954,1.0,1.0,-5.690531730651856,0.9074342846870422,4.783097743988037,-0.3718729019165039,1.0,0.6499999761581421,0.0,295.92681884765625,410.0,46238.21484375,0.0,13487.20703125,1.0,283.1499938964844,290.37139892578125,296.6920166015625,299.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171298503875732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2628.999755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932620,298.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.5329686999320984,298.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.5612417459487915,298.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.4145312309265136,298.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.5612417459487915,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,2.6622891426086426,292.15948486328125,284.95001220703125,303.90155029296875,293.6954040527344,299.7551574707031,298.5536499023437,292.1595458984375,1.0,1.0,0.2061896622180938,0.2061896622180938,1.0,1.0,-5.690576076507568,0.9064479470252992,4.784128189086914,-0.3731396794319153,1.0,0.6499999761581421,0.0,295.9052429199219,410.0,46260.6875,0.0,13487.2919921875,1.0,283.1499938964844,290.3749084472656,296.6957702636719,299.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171679973602295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.37939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.353271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932680,298.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.5329686999320984,298.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.5612417459487915,298.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.4145312309265136,298.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,0.5612417459487915,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.9990000128746032,1.0,2.6622891426086426,292.15948486328125,284.95001220703125,303.90155029296875,293.6954040527344,299.7551574707031,298.5536499023437,292.1595458984375,1.0,1.0,0.2061896622180938,0.2061896622180938,1.0,1.0,-5.690576076507568,0.9064479470252992,4.784128189086914,-0.3731396794319153,1.0,0.6499999761581421,0.0,295.9052429199219,410.0,46260.6875,0.0,13487.2919921875,1.0,283.1499938964844,290.3749084472656,296.6957702636719,299.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171679973602295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.37939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.353271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932740,298.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.5329731702804565,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.561246395111084,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.4145346879959106,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.561246395111084,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,2.662311315536499,292.163330078125,284.95001220703125,303.9180908203125,293.69952392578125,299.76385498046875,298.55975341796875,292.1634216308594,1.0,1.0,0.2059522271156311,0.2059522271156311,1.0,1.0,-5.690622329711914,0.9054622650146484,4.785160064697266,-0.3744170069694519,1.0,0.6499999761581421,0.0,295.8828125,410.0,46282.73046875,0.0,13487.3818359375,1.0,283.1499938964844,290.3783874511719,296.69970703125,299.7040100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171793222427368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.09814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.4580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932800,298.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.5329731702804565,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.561246395111084,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.4145346879959106,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,0.561246395111084,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.9990000128746032,1.0,2.662311315536499,292.163330078125,284.95001220703125,303.9180908203125,293.69952392578125,299.76385498046875,298.55975341796875,292.1634216308594,1.0,1.0,0.2059522271156311,0.2059522271156311,1.0,1.0,-5.690622329711914,0.9054622650146484,4.785160064697266,-0.3744170069694519,1.0,0.6499999761581421,0.0,295.8828125,410.0,46282.73046875,0.0,13487.3818359375,1.0,283.1499938964844,290.3783874511719,296.69970703125,299.7040100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171793222427368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.09814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.4580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932860,298.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.5329780578613281,298.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.5612515211105347,298.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.4145384728908539,298.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.5612515211105347,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,2.6623356342315674,292.1671447753906,284.95001220703125,303.9345703125,293.7039794921875,299.7723083496094,298.56549072265625,292.167236328125,1.0,1.0,0.2057468295097351,0.2057468295097351,1.0,1.0,-5.690672874450684,0.9046088457107544,4.786064147949219,-0.3755834400653839,1.0,0.6499999761581421,0.0,295.85888671875,410.0,46304.26171875,0.0,13487.4794921875,1.0,283.1499938964844,290.3817443847656,296.7041320800781,299.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171820640563965,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.8916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2629.483154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932920,298.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.5329780578613281,298.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.5612515211105347,298.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.4145384728908539,298.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,0.5612515211105347,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671142578125,0.9990000128746032,1.0,2.6623356342315674,292.1671447753906,284.95001220703125,303.9345703125,293.7039794921875,299.7723083496094,298.56549072265625,292.167236328125,1.0,1.0,0.2057468295097351,0.2057468295097351,1.0,1.0,-5.690672874450684,0.9046088457107544,4.786064147949219,-0.3755834400653839,1.0,0.6499999761581421,0.0,295.85888671875,410.0,46304.26171875,0.0,13487.4794921875,1.0,283.1499938964844,290.3817443847656,296.7041320800781,299.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171820640563965,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.8916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2629.483154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17932980,298.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.5329830050468445,298.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.5612567663192749,298.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.4145423173904419,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.5612567663192749,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,2.662360429763794,292.1709289550781,284.95001220703125,303.9510192871094,293.708740234375,299.7806396484375,298.57110595703125,292.1710205078125,1.0,1.0,0.2055414468050003,0.2055414468050003,1.0,1.0,-5.6907243728637695,0.9037598967552184,4.786964416503906,-0.3767504692077636,1.0,0.6499999761581421,0.0,295.8346252441406,410.0,46325.6015625,0.0,13487.578125,1.0,283.1499938964844,290.3851013183594,296.7087707519531,299.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817162036895752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.2978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933040,298.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.5329830050468445,298.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.5612567663192749,298.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.4145423173904419,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,0.5612567663192749,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.9990000128746032,1.0,2.662360429763794,292.1709289550781,284.95001220703125,303.9510192871094,293.708740234375,299.7806396484375,298.57110595703125,292.1710205078125,1.0,1.0,0.2055414468050003,0.2055414468050003,1.0,1.0,-5.6907243728637695,0.9037598967552184,4.786964416503906,-0.3767504692077636,1.0,0.6499999761581421,0.0,295.8346252441406,410.0,46325.6015625,0.0,13487.578125,1.0,283.1499938964844,290.3851013183594,296.7087707519531,299.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817162036895752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2629.2978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933100,298.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.9990000128746032,1.0,0.5329854488372803,298.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.9990000128746032,1.0,0.561259388923645,298.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.9990000128746032,1.0,0.4145442545413971,298.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.9990000128746032,1.0,0.561259388923645,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.9990000128746032,1.0,2.6623728275299072,292.1728210449219,284.95001220703125,303.9592590332031,293.7112731933594,299.7847900390625,298.5738830566406,292.1728820800781,1.0,1.0,0.2054387480020523,0.2054387480020523,1.0,1.0,-5.6907501220703125,0.9033356308937072,4.78741455078125,-0.3773341476917267,1.0,0.6499999761581421,0.0,295.82244873046875,410.0,46336.2109375,0.0,13487.6279296875,1.0,283.1499938964844,290.3867492675781,296.7112121582031,299.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171467781066895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2629.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933160,298.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746826171875,0.9990000128746032,1.0,0.5329879522323608,298.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746826171875,0.9990000128746032,1.0,0.5612620115280151,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746826171875,0.9990000128746032,1.0,0.4145461916923523,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746826171875,0.9990000128746032,1.0,0.5612620115280151,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1746826171875,0.9990000128746032,1.0,2.6623852252960205,292.1746826171875,284.95001220703125,303.96746826171875,293.7138671875,299.78887939453125,298.5765991210937,292.1747741699219,1.0,1.0,0.2053580582141876,0.2053580582141876,1.0,1.0,-5.690776348114014,0.902998387813568,4.787777900695801,-0.3778299689292907,1.0,0.6499999761581421,0.0,295.8103942871094,410.0,46346.78515625,0.0,13487.677734375,1.0,283.1499938964844,290.3883972167969,296.7137451171875,299.72186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171291351318359,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.61376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2628.993408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933220,298.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.5329927206039429,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.5612670183181763,298.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.4145499169826507,298.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.5612670183181763,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,2.6624090671539307,292.178466796875,284.95001220703125,303.98388671875,293.71929931640625,299.7969665527344,298.5819091796875,292.1785583496094,1.0,1.0,0.2051966786384582,0.2051966786384582,1.0,1.0,-5.690825462341309,0.9023342728614808,4.788491249084473,-0.3787972927093506,1.0,0.6499999761581421,0.0,295.787353515625,410.0,46367.7578125,0.0,13487.7734375,1.0,283.1499938964844,290.39166259765625,296.7192687988281,299.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170967102050781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.61669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2628.693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933280,298.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.5329927206039429,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.5612670183181763,298.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.4145499169826507,298.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,0.5612670183181763,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1784362792969,0.9990000128746032,1.0,2.6624090671539307,292.178466796875,284.95001220703125,303.98388671875,293.71929931640625,299.7969665527344,298.5819091796875,292.1785583496094,1.0,1.0,0.2051966786384582,0.2051966786384582,1.0,1.0,-5.690825462341309,0.9023342728614808,4.788491249084473,-0.3787972927093506,1.0,0.6499999761581421,0.0,295.787353515625,410.0,46367.7578125,0.0,13487.7734375,1.0,283.1499938964844,290.39166259765625,296.7192687988281,299.7286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170967102050781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.61669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2628.693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933340,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.5329974889755249,298.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.5612720251083374,298.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.4145535826683044,298.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.5612720251083374,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,2.6624326705932617,292.1822204589844,284.95001220703125,304.00030517578125,293.7250671386719,299.8050231933594,298.5871887207031,292.18231201171875,1.0,1.0,0.2050352990627288,0.2050352990627288,1.0,1.0,-5.690875053405762,0.901670515537262,4.789204120635986,-0.3797621428966522,1.0,0.6499999761581421,0.0,295.76446533203125,410.0,46388.671875,0.0,13487.8681640625,1.0,283.1499938964844,290.3949279785156,296.724853515625,299.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170378804206848,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2628.149658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933400,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.5329974889755249,298.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.5612720251083374,298.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.4145535826683044,298.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,0.5612720251083374,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.9990000128746032,1.0,2.6624326705932617,292.1822204589844,284.95001220703125,304.00030517578125,293.7250671386719,299.8050231933594,298.5871887207031,292.18231201171875,1.0,1.0,0.2050352990627288,0.2050352990627288,1.0,1.0,-5.690875053405762,0.901670515537262,4.789204120635986,-0.3797621428966522,1.0,0.6499999761581421,0.0,295.76446533203125,410.0,46388.671875,0.0,13487.8681640625,1.0,283.1499938964844,290.3949279785156,296.724853515625,299.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170378804206848,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.63623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2628.149658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933460,298.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.5330016016960144,298.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.561276376247406,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.4145568013191223,298.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.561276376247406,297.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,2.662453413009644,292.1860046386719,284.95001220703125,304.0166931152344,293.73114013671875,299.81298828125,298.5923767089844,292.18609619140625,1.0,1.0,0.204793244600296,0.204793244600296,1.0,1.0,-5.69091796875,0.9006766080856323,4.790241241455078,-0.3810283541679382,1.0,0.6499999761581421,0.0,295.74346923828125,410.0,46409.515625,0.0,13487.951171875,1.0,283.1499938964844,290.398193359375,296.7309265136719,299.7428283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169771432876587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.76708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2627.587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933520,298.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.5330016016960144,298.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.561276376247406,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.4145568013191223,298.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,0.561276376247406,297.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860046386719,0.9990000128746032,1.0,2.662453413009644,292.1860046386719,284.95001220703125,304.0166931152344,293.73114013671875,299.81298828125,298.5923767089844,292.18609619140625,1.0,1.0,0.204793244600296,0.204793244600296,1.0,1.0,-5.69091796875,0.9006766080856323,4.790241241455078,-0.3810283541679382,1.0,0.6499999761581421,0.0,295.74346923828125,410.0,46409.515625,0.0,13487.951171875,1.0,283.1499938964844,290.398193359375,296.7309265136719,299.7428283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169771432876587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.76708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2627.587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933580,298.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.5330055356025696,298.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.5612804889678955,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.4145598411560058,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.5612804889678955,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,2.66247296333313,292.1898193359375,284.95001220703125,304.0331115722656,293.7375793457031,299.8208923339844,298.5975036621094,292.1899108886719,1.0,1.0,0.2045511901378631,0.2045511901378631,1.0,1.0,-5.690958499908447,0.8996720910072327,4.791286468505859,-0.3822918832302093,1.0,0.6499999761581421,0.0,295.7234802246094,410.0,46430.3125,0.0,13488.029296875,1.0,283.1499938964844,290.40142822265625,296.7373046875,299.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169040083885193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2626.9111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933640,298.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.5330055356025696,298.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.5612804889678955,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.4145598411560058,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,0.5612804889678955,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1897888183594,0.9990000128746032,1.0,2.66247296333313,292.1898193359375,284.95001220703125,304.0331115722656,293.7375793457031,299.8208923339844,298.5975036621094,292.1899108886719,1.0,1.0,0.2045511901378631,0.2045511901378631,1.0,1.0,-5.690958499908447,0.8996720910072327,4.791286468505859,-0.3822918832302093,1.0,0.6499999761581421,0.0,295.7234802246094,410.0,46430.3125,0.0,13488.029296875,1.0,283.1499938964844,290.40142822265625,296.7373046875,299.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169040083885193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2626.9111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933700,298.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.9990000128746032,1.0,0.5330073833465576,298.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.9990000128746032,1.0,0.5612824559211731,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.9990000128746032,1.0,0.4145613312721252,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.9990000128746032,1.0,0.5612824559211731,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.9990000128746032,1.0,2.662482500076294,292.19171142578125,284.95001220703125,304.04132080078125,293.74090576171875,299.8248291015625,298.6000366210937,292.1918029785156,1.0,1.0,0.2044301629066467,0.2044301629066467,1.0,1.0,-5.690978050231934,0.8991696238517761,4.791808128356934,-0.3829196989536285,1.0,0.6499999761581421,0.0,295.7138061523437,410.0,46440.70703125,0.0,13488.0673828125,1.0,283.1499938964844,290.403076171875,296.7406005859375,299.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168617486953735,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.58447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2626.520263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933760,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1936340332031,0.9990000128746032,1.0,0.5330092906951904,298.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1936340332031,0.9990000128746032,1.0,0.5612844228744507,298.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1936340332031,0.9990000128746032,1.0,0.4145627617835998,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1936340332031,0.9990000128746032,1.0,0.5612844228744507,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1936340332031,0.9990000128746032,1.0,2.662491798400879,292.1936340332031,284.95001220703125,304.0495300292969,293.74432373046875,299.8287658691406,298.6025695800781,292.1937255859375,1.0,1.0,0.204343780875206,0.204343780875206,1.0,1.0,-5.69099760055542,0.8988038897514343,4.792193412780762,-0.3834067583084106,1.0,0.6499999761581421,0.0,295.7044982910156,410.0,46451.11328125,0.0,13488.1044921875,1.0,283.1499938964844,290.4046936035156,296.74395751953125,299.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168166875839233,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.22607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2626.103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933820,298.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.5330129265785217,298.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.5612882971763611,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.4145655930042267,298.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.5612882971763611,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,2.66250991821289,292.197509765625,284.95001220703125,304.06597900390625,293.7514038085937,299.8365478515625,298.6075744628906,292.1976013183594,1.0,1.0,0.2041710168123245,0.2041710168123245,1.0,1.0,-5.691035270690918,0.8980892300605774,4.792945861816406,-0.3843574225902557,1.0,0.6499999761581421,0.0,295.6864318847656,410.0,46471.95703125,0.0,13488.177734375,1.0,283.1499938964844,290.4079284667969,296.7510986328125,299.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167293667793274,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.60595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2625.296142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933880,298.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.5330129265785217,298.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.5612882971763611,298.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.4145655930042267,298.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,0.5612882971763611,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.197509765625,0.9990000128746032,1.0,2.66250991821289,292.197509765625,284.95001220703125,304.06597900390625,293.7514038085937,299.8365478515625,298.6075744628906,292.1976013183594,1.0,1.0,0.2041710168123245,0.2041710168123245,1.0,1.0,-5.691035270690918,0.8980892300605774,4.792945861816406,-0.3843574225902557,1.0,0.6499999761581421,0.0,295.6864318847656,410.0,46471.95703125,0.0,13488.177734375,1.0,283.1499938964844,290.4079284667969,296.7510986328125,299.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167293667793274,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.60595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2625.296142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17933940,298.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.5330165028572083,298.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.5612920522689819,298.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.4145683944225311,298.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.5612920522689819,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,2.6625277996063232,292.2013854980469,284.95001220703125,304.0824584960937,293.7588195800781,299.8443603515625,298.6125793457031,292.20147705078125,1.0,1.0,0.203998252749443,0.203998252749443,1.0,1.0,-5.691072463989258,0.8973751068115234,4.793697357177734,-0.3853049576282501,1.0,0.6499999761581421,0.0,295.6685485839844,410.0,46492.8046875,0.0,13488.2490234375,1.0,283.1499938964844,290.41119384765625,296.75830078125,299.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166149258613586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.00634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2624.238037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934000,298.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.5330165028572083,298.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.5612920522689819,298.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.4145683944225311,298.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,0.5612920522689819,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2013854980469,0.9990000128746032,1.0,2.6625277996063232,292.2013854980469,284.95001220703125,304.0824584960937,293.7588195800781,299.8443603515625,298.6125793457031,292.20147705078125,1.0,1.0,0.203998252749443,0.203998252749443,1.0,1.0,-5.691072463989258,0.8973751068115234,4.793697357177734,-0.3853049576282501,1.0,0.6499999761581421,0.0,295.6685485839844,410.0,46492.8046875,0.0,13488.2490234375,1.0,283.1499938964844,290.41119384765625,296.75830078125,299.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166149258613586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.00634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2624.238037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934060,298.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.5330200791358948,298.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.5612958669662476,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.4145711958408355,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.5612958669662476,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,2.662545919418335,292.205322265625,284.95001220703125,304.09893798828125,293.7665405273437,299.85211181640625,298.6175231933594,292.2054138183594,1.0,1.0,0.2037913352251052,0.2037913352251052,1.0,1.0,-5.691109657287598,0.8965224027633667,4.794587135314941,-0.3863937854766845,1.0,0.6499999761581421,0.0,295.6503601074219,410.0,46513.78125,0.0,13488.3212890625,1.0,283.1499938964844,290.4144592285156,296.7659912109375,299.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164970874786377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2623.1484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934120,298.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.5330200791358948,298.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.5612958669662476,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.4145711958408355,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,0.5612958669662476,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.205322265625,0.9990000128746032,1.0,2.662545919418335,292.205322265625,284.95001220703125,304.09893798828125,293.7665405273437,299.85211181640625,298.6175231933594,292.2054138183594,1.0,1.0,0.2037913352251052,0.2037913352251052,1.0,1.0,-5.691109657287598,0.8965224027633667,4.794587135314941,-0.3863937854766845,1.0,0.6499999761581421,0.0,295.6503601074219,410.0,46513.78125,0.0,13488.3212890625,1.0,283.1499938964844,290.4144592285156,296.7659912109375,299.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164970874786377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.52880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2623.1484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934180,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.5330238342285156,298.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.561299741268158,298.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.4145740568637848,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.561299741268158,297.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,2.662564277648926,292.2093200683594,284.95001220703125,304.115478515625,293.77459716796875,299.85986328125,298.6224060058594,292.2094116210937,1.0,1.0,0.2035844177007675,0.2035844177007675,1.0,1.0,-5.691148281097412,0.8956658840179443,4.795482158660889,-0.3874931037425995,1.0,0.6499999761581421,0.0,295.6316833496094,410.0,46534.8515625,0.0,13488.3955078125,1.0,283.1499938964844,290.4177551269531,296.7740478515625,299.7935485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163748383522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1484375,0.0,149.58847045898438,1895.4371337890625,0.0,2622.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934240,298.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.5330238342285156,298.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.561299741268158,298.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.4145740568637848,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,0.561299741268158,297.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20928955078125,0.9990000128746032,1.0,2.662564277648926,292.2093200683594,284.95001220703125,304.115478515625,293.77459716796875,299.85986328125,298.6224060058594,292.2094116210937,1.0,1.0,0.2035844177007675,0.2035844177007675,1.0,1.0,-5.691148281097412,0.8956658840179443,4.795482158660889,-0.3874931037425995,1.0,0.6499999761581421,0.0,295.6316833496094,410.0,46534.8515625,0.0,13488.3955078125,1.0,283.1499938964844,290.4177551269531,296.7740478515625,299.7935485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163748383522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1484375,0.0,149.58847045898438,1895.4371337890625,0.0,2622.01806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934300,298.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2113037109375,0.9990000128746032,1.0,0.5330256819725037,298.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2113037109375,0.9990000128746032,1.0,0.5613017082214355,298.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2113037109375,0.9990000128746032,1.0,0.4145755171775818,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2113037109375,0.9990000128746032,1.0,0.5613017082214355,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2113037109375,0.9990000128746032,1.0,2.6625735759735107,292.2113037109375,284.95001220703125,304.123779296875,293.7787475585937,299.8637084960937,298.62481689453125,292.2113952636719,1.0,1.0,0.2034809738397598,0.2034809738397598,1.0,1.0,-5.69116735458374,0.8952377438545227,4.795929908752441,-0.3880439400672912,1.0,0.6499999761581421,0.0,295.62225341796875,410.0,46545.40625,0.0,13488.4326171875,1.0,283.1499938964844,290.4194030761719,296.7781677246094,299.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163071274757385,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.97705078125,0.0,149.58847045898438,1895.4371337890625,0.0,2621.39208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934360,298.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2133178710937,0.9990000128746032,1.0,0.5330276489257812,298.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2133178710937,0.9990000128746032,1.0,0.5613037943840027,298.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2133178710937,0.9990000128746032,1.0,0.4145770370960235,298.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2133178710937,0.9990000128746032,1.0,0.5613037943840027,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2133178710937,0.9990000128746032,1.0,2.662583351135254,292.2133178710937,284.95001220703125,304.132080078125,293.7829895019531,299.8675842285156,298.62725830078125,292.2134094238281,1.0,1.0,0.2033974081277847,0.2033974081277847,1.0,1.0,-5.691187858581543,0.8948882222175598,4.796299457550049,-0.3885194957256317,1.0,0.6499999761581421,0.0,295.61260986328125,410.0,46556.0078125,0.0,13488.4716796875,1.0,283.1499938964844,290.4210510253906,296.7823486328125,299.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162369132041931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.8291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2620.7431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
