time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934420,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.5330320596694946,298.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.5613084435462952,298.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.4145804941654205,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.5613084435462952,297.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,2.6626055240631104,292.2174377441406,284.95001220703125,304.1487121582031,293.79168701171875,299.8753356933594,298.6320495605469,292.217529296875,1.0,1.0,0.2032302767038345,0.2032302767038345,1.0,1.0,-5.6912336349487305,0.89420086145401,4.797032833099365,-0.3894896209239959,1.0,0.6499999761581421,0.0,295.5910949707031,410.0,46577.390625,0.0,13488.560546875,1.0,283.1499938964844,290.42437744140625,296.79107666015625,299.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81609708070755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934480,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.5330320596694946,298.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.5613084435462952,298.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.4145804941654205,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,0.5613084435462952,297.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174072265625,0.9990000128746032,1.0,2.6626055240631104,292.2174377441406,284.95001220703125,304.1487121582031,293.79168701171875,299.8753356933594,298.6320495605469,292.217529296875,1.0,1.0,0.2032302767038345,0.2032302767038345,1.0,1.0,-5.6912336349487305,0.89420086145401,4.797032833099365,-0.3894896209239959,1.0,0.6499999761581421,0.0,295.5910949707031,410.0,46577.390625,0.0,13488.560546875,1.0,283.1499938964844,290.42437744140625,296.79107666015625,299.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81609708070755,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2619.449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934540,298.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.5330372452735901,298.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.5613138675689697,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.4145845174789428,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.5613138675689697,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,2.6626312732696533,292.2215881347656,284.95001220703125,304.1654052734375,293.8007202148437,299.8830871582031,298.6368103027344,292.2216796875,1.0,1.0,0.2030631601810455,0.2030631601810455,1.0,1.0,-5.691287517547607,0.8935162425041199,4.797771453857422,-0.3905030488967895,1.0,0.6499999761581421,0.0,295.5661315917969,410.0,46598.98828125,0.0,13488.6640625,1.0,283.1499938964844,290.427734375,296.8000793457031,299.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159471154212952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.51904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2618.064208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934600,298.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.5330372452735901,298.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.5613138675689697,298.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.4145845174789428,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,0.5613138675689697,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2215576171875,0.9990000128746032,1.0,2.6626312732696533,292.2215881347656,284.95001220703125,304.1654052734375,293.8007202148437,299.8830871582031,298.6368103027344,292.2216796875,1.0,1.0,0.2030631601810455,0.2030631601810455,1.0,1.0,-5.691287517547607,0.8935162425041199,4.797771453857422,-0.3905030488967895,1.0,0.6499999761581421,0.0,295.5661315917969,410.0,46598.98828125,0.0,13488.6640625,1.0,283.1499938964844,290.427734375,296.8000793457031,299.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159471154212952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.51904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2618.064208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934660,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.5330423712730408,298.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.5613192915916443,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.4145885109901428,298.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.5613192915916443,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,2.6626570224761963,292.2257995605469,284.95001220703125,304.1821594238281,293.8100891113281,299.8908386230469,298.6415405273437,292.22589111328125,1.0,1.0,0.2029252052307129,0.2029252052307129,1.0,1.0,-5.691340923309326,0.8929502367973328,4.798390865325928,-0.3913935124874115,1.0,0.6499999761581421,0.0,295.54156494140625,410.0,46620.6953125,0.0,13488.767578125,1.0,283.1499938964844,290.4311218261719,296.80938720703125,299.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157872557640076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2616.58642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934720,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.5330423712730408,298.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.5613192915916443,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.4145885109901428,298.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,0.5613192915916443,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.22576904296875,0.9990000128746032,1.0,2.6626570224761963,292.2257995605469,284.95001220703125,304.1821594238281,293.8100891113281,299.8908386230469,298.6415405273437,292.22589111328125,1.0,1.0,0.2029252052307129,0.2029252052307129,1.0,1.0,-5.691340923309326,0.8929502367973328,4.798390865325928,-0.3913935124874115,1.0,0.6499999761581421,0.0,295.54156494140625,410.0,46620.6953125,0.0,13488.767578125,1.0,283.1499938964844,290.4311218261719,296.80938720703125,299.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157872557640076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2616.58642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934780,298.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.5330463647842407,298.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.5613234639167786,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.4145915806293487,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.5613234639167786,297.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,2.6626768112182617,292.23004150390625,284.95001220703125,304.1990051269531,293.8197937011719,299.89849853515625,298.646240234375,292.2301330566406,1.0,1.0,0.2027872651815414,0.2027872651815414,1.0,1.0,-5.691381931304932,0.8923842906951904,4.79899787902832,-0.3922110497951507,1.0,0.6499999761581421,0.0,295.5224304199219,410.0,46642.328125,0.0,13488.8466796875,1.0,283.1499938964844,290.4345092773437,296.81903076171875,299.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156175017356873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.5361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2615.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934840,298.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.5330463647842407,298.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.5613234639167786,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.4145915806293487,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,0.5613234639167786,297.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2300109863281,0.9990000128746032,1.0,2.6626768112182617,292.23004150390625,284.95001220703125,304.1990051269531,293.8197937011719,299.89849853515625,298.646240234375,292.2301330566406,1.0,1.0,0.2027872651815414,0.2027872651815414,1.0,1.0,-5.691381931304932,0.8923842906951904,4.79899787902832,-0.3922110497951507,1.0,0.6499999761581421,0.0,295.5224304199219,410.0,46642.328125,0.0,13488.8466796875,1.0,283.1499938964844,290.4345092773437,296.81903076171875,299.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156175017356873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.5361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2615.017822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934900,298.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.9990000128746032,1.0,0.5330479741096497,299.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.9990000128746032,1.0,0.561325192451477,298.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.9990000128746032,1.0,0.4145928621292114,298.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.9990000128746032,1.0,0.561325192451477,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.9990000128746032,1.0,2.662684917449951,292.2321472167969,284.95001220703125,304.2074279785156,293.8247375488281,299.9023132324219,298.6485595703125,292.23223876953125,1.0,1.0,0.2027182877063751,0.2027182877063751,1.0,1.0,-5.691399097442627,0.8921003341674805,4.7992987632751465,-0.3925992846488952,1.0,0.6499999761581421,0.0,295.51446533203125,410.0,46653.1171875,0.0,13488.87890625,1.0,283.1499938964844,290.4361877441406,296.8239440917969,299.8507995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155267238616943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.578125,0.0,149.58847045898438,1895.4371337890625,0.0,2614.178955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17934960,298.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342529296875,0.9990000128746032,1.0,0.5330491065979004,299.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342529296875,0.9990000128746032,1.0,0.5613263845443726,298.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342529296875,0.9990000128746032,1.0,0.4145937860012054,298.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342529296875,0.9990000128746032,1.0,0.5613263845443726,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2342529296875,0.9990000128746032,1.0,2.6626908779144287,292.2342834472656,284.95001220703125,304.2159118652344,293.8298034667969,299.90606689453125,298.65087890625,292.234375,1.0,1.0,0.2026716619729995,0.2026716619729995,1.0,1.0,-5.691411018371582,0.8919029235839844,4.799508094787598,-0.39287269115448,1.0,0.6499999761581421,0.0,295.5086669921875,410.0,46663.875,0.0,13488.90234375,1.0,283.1499938964844,290.4378662109375,296.8289489746094,299.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154332637786865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2613.31494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935020,298.625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.533050537109375,299.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.5613278746604919,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.4145948588848114,298.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.5613278746604919,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,2.6626977920532227,292.23858642578125,284.95001220703125,304.23291015625,293.8401184082031,299.91357421875,298.65545654296875,292.2386779785156,1.0,1.0,0.2025783956050872,0.2025783956050872,1.0,1.0,-5.691425800323486,0.8915162682533264,4.799909591674805,-0.3933523893356323,1.0,0.6499999761581421,0.0,295.5014953613281,410.0,46685.375,0.0,13488.9306640625,1.0,283.1499938964844,290.44122314453125,296.8393249511719,299.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152487277984619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2611.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935080,298.625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.533050537109375,299.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.5613278746604919,298.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.4145948588848114,298.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,0.5613278746604919,297.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2385559082031,0.9990000128746032,1.0,2.6626977920532227,292.23858642578125,284.95001220703125,304.23291015625,293.8401184082031,299.91357421875,298.65545654296875,292.2386779785156,1.0,1.0,0.2025783956050872,0.2025783956050872,1.0,1.0,-5.691425800323486,0.8915162682533264,4.799909591674805,-0.3933523893356323,1.0,0.6499999761581421,0.0,295.5014953613281,410.0,46685.375,0.0,13488.9306640625,1.0,283.1499938964844,290.44122314453125,296.8393249511719,299.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152487277984619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2611.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935140,298.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.5330516695976257,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.5613290667533875,298.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.4145957231521606,298.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.5613290667533875,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,2.662703514099121,292.24285888671875,284.95001220703125,304.25,293.8507995605469,299.9210205078125,298.6600341796875,292.2429504394531,1.0,1.0,0.2024851441383361,0.2024851441383361,1.0,1.0,-5.691437244415283,0.8911291360855103,4.800308227539063,-0.3938164710998535,1.0,0.6499999761581421,0.0,295.4954833984375,410.0,46706.8671875,0.0,13488.953125,1.0,283.1499938964844,290.444580078125,296.8498229980469,299.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150393962860107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.08349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2609.676025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935200,298.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.5330516695976257,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.5613290667533875,298.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.4145957231521606,298.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,0.5613290667533875,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.9990000128746032,1.0,2.662703514099121,292.24285888671875,284.95001220703125,304.25,293.8507995605469,299.9210205078125,298.6600341796875,292.2429504394531,1.0,1.0,0.2024851441383361,0.2024851441383361,1.0,1.0,-5.691437244415283,0.8911291360855103,4.800308227539063,-0.3938164710998535,1.0,0.6499999761581421,0.0,295.4954833984375,410.0,46706.8671875,0.0,13488.953125,1.0,283.1499938964844,290.444580078125,296.8498229980469,299.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150393962860107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.08349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2609.676025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935260,298.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.5330518484115601,299.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.5613292455673218,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.4145958721637726,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.5613292455673218,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,2.662704467773437,292.24725341796875,284.95001220703125,304.26739501953125,293.8617858886719,299.9284973144531,298.66455078125,292.2473449707031,1.0,1.0,0.2023043930530548,0.2023043930530548,1.0,1.0,-5.691439151763916,0.890384316444397,4.801054954528809,-0.3945895433425903,1.0,0.6499999761581421,0.0,295.49285888671875,410.0,46728.58984375,0.0,13488.95703125,1.0,283.1499938964844,290.4479675292969,296.86083984375,299.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148281574249268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2607.724365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935320,298.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.5330518484115601,299.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.5613292455673218,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.4145958721637726,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,0.5613292455673218,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2472229003906,0.9990000128746032,1.0,2.662704467773437,292.24725341796875,284.95001220703125,304.26739501953125,293.8617858886719,299.9284973144531,298.66455078125,292.2473449707031,1.0,1.0,0.2023043930530548,0.2023043930530548,1.0,1.0,-5.691439151763916,0.890384316444397,4.801054954528809,-0.3945895433425903,1.0,0.6499999761581421,0.0,295.49285888671875,410.0,46728.58984375,0.0,13488.95703125,1.0,283.1499938964844,290.4479675292969,296.86083984375,299.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148281574249268,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2607.724365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935380,298.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.533051609992981,299.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.5613290071487427,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.4145956933498382,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.5613290071487427,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,2.662703275680542,292.251708984375,284.95001220703125,304.28521728515625,293.8731689453125,299.93603515625,298.6690673828125,292.2518005371094,1.0,1.0,0.2021236568689346,0.2021236568689346,1.0,1.0,-5.691436767578125,0.8896273970603943,4.801809310913086,-0.3953495323657989,1.0,0.6499999761581421,0.0,295.4920959472656,410.0,46750.5234375,0.0,13488.9521484375,1.0,283.1499938964844,290.4513854980469,296.8721618652344,299.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146044611930847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.92333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2605.658447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935440,298.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.533051609992981,299.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.5613290071487427,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.4145956933498382,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,0.5613290071487427,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2516784667969,0.9990000128746032,1.0,2.662703275680542,292.251708984375,284.95001220703125,304.28521728515625,293.8731689453125,299.93603515625,298.6690673828125,292.2518005371094,1.0,1.0,0.2021236568689346,0.2021236568689346,1.0,1.0,-5.691436767578125,0.8896273970603943,4.801809310913086,-0.3953495323657989,1.0,0.6499999761581421,0.0,295.4920959472656,410.0,46750.5234375,0.0,13488.9521484375,1.0,283.1499938964844,290.4513854980469,296.8721618652344,299.9051208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146044611930847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.92333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2605.658447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935500,298.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539367675781,0.9990000128746032,1.0,0.5330513715744019,299.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539367675781,0.9990000128746032,1.0,0.5613287687301636,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539367675781,0.9990000128746032,1.0,0.4145955145359039,298.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539367675781,0.9990000128746032,1.0,0.5613287687301636,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2539367675781,0.9990000128746032,1.0,2.6627018451690674,292.2539367675781,284.95001220703125,304.2943115234375,293.8789978027344,299.9397888183594,298.6712951660156,292.2540588378906,1.0,1.0,0.2020332813262939,0.2020332813262939,1.0,1.0,-5.691434383392334,0.8892483711242676,4.802186012268066,-0.3957215249538421,1.0,0.6499999761581421,0.0,295.4923400878906,410.0,46761.56640625,0.0,13488.947265625,1.0,283.1499938964844,290.4530944824219,296.8779296875,299.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814487099647522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.18896484375,0.0,149.58847045898438,1895.4371337890625,0.0,2604.574462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935560,298.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2561950683594,0.9990000128746032,1.0,0.533051073551178,299.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2561950683594,0.9990000128746032,1.0,0.5613284707069397,298.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2561950683594,0.9990000128746032,1.0,0.4145953059196472,298.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2561950683594,0.9990000128746032,1.0,0.5613284707069397,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2561950683594,0.9990000128746032,1.0,2.662700653076172,292.2562255859375,284.95001220703125,304.3034973144531,293.8849182128906,299.9435729980469,298.67352294921875,292.2563171386719,1.0,1.0,0.2020186781883239,0.2020186781883239,1.0,1.0,-5.691431522369385,0.8891673684120178,4.802264213562012,-0.3957880735397339,1.0,0.6499999761581421,0.0,295.4933776855469,410.0,46772.6875,0.0,13488.94140625,1.0,283.1499938964844,290.454833984375,296.8837890625,299.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143658638000488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.47998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2603.455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935620,298.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.5330500602722168,299.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.5613273978233337,298.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.4145945012569427,298.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.5613273978233337,297.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,2.662695407867432,292.2608337402344,284.95001220703125,304.3221740722656,293.8970031738281,299.9512023925781,298.6779479980469,292.2609558105469,1.0,1.0,0.201989471912384,0.201989471912384,1.0,1.0,-5.691420555114746,0.8890407085418701,4.802380084991455,-0.3958556056022644,1.0,0.6499999761581421,0.0,295.4976806640625,410.0,46795.24609375,0.0,13488.9208984375,1.0,283.1499938964844,290.4583435058594,296.8959350585937,299.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141317963600159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.1943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935680,298.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.5330500602722168,299.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.5613273978233337,298.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.4145945012569427,298.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,0.5613273978233337,297.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2608337402344,0.9990000128746032,1.0,2.662695407867432,292.2608337402344,284.95001220703125,304.3221740722656,293.8970031738281,299.9512023925781,298.6779479980469,292.2609558105469,1.0,1.0,0.201989471912384,0.201989471912384,1.0,1.0,-5.691420555114746,0.8890407085418701,4.802380084991455,-0.3958556056022644,1.0,0.6499999761581421,0.0,295.4976806640625,410.0,46795.24609375,0.0,13488.9208984375,1.0,283.1499938964844,290.4583435058594,296.8959350585937,299.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141317963600159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.1943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.29345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935740,298.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.5330489873886108,299.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.5613262057304382,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.4145936369895935,298.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.5613262057304382,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,2.6626899242401123,292.2655029296875,284.95001220703125,304.3412475585937,293.909423828125,299.9588317871094,298.682373046875,292.2655944824219,1.0,1.0,0.2019602656364441,0.2019602656364441,1.0,1.0,-5.691409111022949,0.8889150619506836,4.802494049072266,-0.395916998386383,1.0,0.6499999761581421,0.0,295.5023803710937,410.0,46817.86328125,0.0,13488.8994140625,1.0,283.1499938964844,290.4618530273437,296.9081726074219,299.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138689994812012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2598.8671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935800,298.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.5330489873886108,299.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.5613262057304382,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.4145936369895935,298.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,0.5613262057304382,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2654724121094,0.9990000128746032,1.0,2.6626899242401123,292.2655029296875,284.95001220703125,304.3412475585937,293.909423828125,299.9588317871094,298.682373046875,292.2655944824219,1.0,1.0,0.2019602656364441,0.2019602656364441,1.0,1.0,-5.691409111022949,0.8889150619506836,4.802494049072266,-0.395916998386383,1.0,0.6499999761581421,0.0,295.5023803710937,410.0,46817.86328125,0.0,13488.8994140625,1.0,283.1499938964844,290.4618530273437,296.9081726074219,299.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138689994812012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2598.8671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935860,298.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.533047080039978,299.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.5613242387771606,298.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.4145921766757965,298.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.5613242387771606,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,2.662680625915528,292.2702331542969,284.95001220703125,304.3606262207031,293.92218017578125,299.966552734375,298.6867980957031,292.27032470703125,1.0,1.0,0.2017755210399627,0.2017755210399627,1.0,1.0,-5.691389560699463,0.8881568908691406,4.803232669830322,-0.3965780735015869,1.0,0.6499999761581421,0.0,295.5090637207031,410.0,46840.83203125,0.0,13488.861328125,1.0,283.1499938964844,290.4654541015625,296.9208984375,299.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136041164398193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2596.421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935920,298.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.533047080039978,299.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.5613242387771606,298.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.4145921766757965,298.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,0.5613242387771606,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.27020263671875,0.9990000128746032,1.0,2.662680625915528,292.2702331542969,284.95001220703125,304.3606262207031,293.92218017578125,299.966552734375,298.6867980957031,292.27032470703125,1.0,1.0,0.2017755210399627,0.2017755210399627,1.0,1.0,-5.691389560699463,0.8881568908691406,4.803232669830322,-0.3965780735015869,1.0,0.6499999761581421,0.0,295.5090637207031,410.0,46840.83203125,0.0,13488.861328125,1.0,283.1499938964844,290.4654541015625,296.9208984375,299.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136041164398193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2596.421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17935980,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.5330448150634766,299.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.5613218545913696,298.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.4145904183387756,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.5613218545913696,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,2.6626691818237305,292.27508544921875,284.95001220703125,304.3803405761719,293.935302734375,299.97430419921875,298.6911926269531,292.27520751953125,1.0,1.0,0.2015907913446426,0.2015907913446426,1.0,1.0,-5.691365718841553,0.8873775601387024,4.803987979888916,-0.3972370326519012,1.0,0.6499999761581421,0.0,295.5174865722656,410.0,46864.125,0.0,13488.8154296875,1.0,283.1499938964844,290.4690856933594,296.93408203125,299.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133440017700195,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2594.021728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936040,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.5330448150634766,299.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.5613218545913696,298.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.4145904183387756,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,0.5613218545913696,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2750549316406,0.9990000128746032,1.0,2.6626691818237305,292.27508544921875,284.95001220703125,304.3803405761719,293.935302734375,299.97430419921875,298.6911926269531,292.27520751953125,1.0,1.0,0.2015907913446426,0.2015907913446426,1.0,1.0,-5.691365718841553,0.8873775601387024,4.803987979888916,-0.3972370326519012,1.0,0.6499999761581421,0.0,295.5174865722656,410.0,46864.125,0.0,13488.8154296875,1.0,283.1499938964844,290.4690856933594,296.93408203125,299.9742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133440017700195,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2594.021728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936100,298.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.9990000128746032,1.0,0.5330436825752258,299.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.9990000128746032,1.0,0.5613206624984741,298.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.9990000128746032,1.0,0.414589524269104,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.9990000128746032,1.0,0.5613206624984741,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2774963378906,0.9990000128746032,1.0,2.662663698196411,292.27752685546875,284.95001220703125,304.3902893066406,293.94195556640625,299.9781494140625,298.693359375,292.2776184082031,1.0,1.0,0.2014984190464019,0.2014984190464019,1.0,1.0,-5.691353797912598,0.8869878053665161,4.804366111755371,-0.3975673913955688,1.0,0.6499999761581421,0.0,295.5216064453125,410.0,46875.765625,0.0,13488.79296875,1.0,283.1499938964844,290.47088623046875,296.940673828125,299.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132038712501526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2592.72802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936160,298.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.9990000128746032,1.0,0.5330424904823303,299.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.9990000128746032,1.0,0.5613194108009338,298.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.9990000128746032,1.0,0.41458860039711,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.9990000128746032,1.0,0.5613194108009338,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2799377441406,0.9990000128746032,1.0,2.6626577377319336,292.27996826171875,284.95001220703125,304.4003295898437,293.9486999511719,299.9820556640625,298.695556640625,292.28009033203125,1.0,1.0,0.2014513164758682,0.2014513164758682,1.0,1.0,-5.691341400146484,0.8867757320404053,4.804565906524658,-0.3977121710777282,1.0,0.6499999761581421,0.0,295.5264892578125,410.0,46887.51953125,0.0,13488.76953125,1.0,283.1499938964844,290.47271728515625,296.9473876953125,299.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813062846660614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.8779296875,0.0,149.58847045898438,1895.4371337890625,0.0,2591.4267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936220,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.5330398678779602,299.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.5613166689872742,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.4145865738391876,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.5613166689872742,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,2.662644624710083,292.28497314453125,284.95001220703125,304.4205627441406,293.9624328613281,299.9898681640625,298.6999206542969,292.2850952148437,1.0,1.0,0.2013570964336395,0.2013570964336395,1.0,1.0,-5.691314220428467,0.8863730430603027,4.804941177368164,-0.3979645073413849,1.0,0.6499999761581421,0.0,295.5373840332031,410.0,46911.296875,0.0,13488.716796875,1.0,283.1499938964844,290.4764099121094,296.961181640625,300.00439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127868175506592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.07763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2588.88037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936280,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.5330398678779602,299.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.5613166689872742,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.4145865738391876,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,0.5613166689872742,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.9990000128746032,1.0,2.662644624710083,292.28497314453125,284.95001220703125,304.4205627441406,293.9624328613281,299.9898681640625,298.6999206542969,292.2850952148437,1.0,1.0,0.2013570964336395,0.2013570964336395,1.0,1.0,-5.691314220428467,0.8863730430603027,4.804941177368164,-0.3979645073413849,1.0,0.6499999761581421,0.0,295.5373840332031,410.0,46911.296875,0.0,13488.716796875,1.0,283.1499938964844,290.4764099121094,296.961181640625,300.00439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127868175506592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.07763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2588.88037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936340,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.5330371856689453,299.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.561313807964325,298.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.4145844578742981,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.561313807964325,297.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,2.662631034851074,292.2900085449219,284.95001220703125,304.4410095214844,293.9765014648437,299.9976806640625,298.70428466796875,292.29010009765625,1.0,1.0,0.2012628763914108,0.2012628763914108,1.0,1.0,-5.691286087036133,0.8859708905220032,4.805315017700195,-0.3982123732566833,1.0,0.6499999761581421,0.0,295.548583984375,410.0,46935.140625,0.0,13488.6630859375,1.0,283.1499938964844,290.4801330566406,296.9750671386719,300.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124869465827942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.3037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2586.1142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
