time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936400,298.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.5330371856689453,299.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.561313807964325,298.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.4145844578742981,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,0.561313807964325,297.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2899780273437,0.9990000128746032,1.0,2.662631034851074,292.2900085449219,284.95001220703125,304.4410095214844,293.9765014648437,299.9976806640625,298.70428466796875,292.29010009765625,1.0,1.0,0.2012628763914108,0.2012628763914108,1.0,1.0,-5.691286087036133,0.8859708905220032,4.805315017700195,-0.3982123732566833,1.0,0.6499999761581421,0.0,295.548583984375,410.0,46935.140625,0.0,13488.6630859375,1.0,283.1499938964844,290.4801330566406,296.9750671386719,300.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124869465827942,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.3037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2586.1142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936460,298.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2928466796875,0.9990000128746032,1.0,0.5330354571342468,299.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2928466796875,0.9990000128746032,1.0,0.5613120198249817,298.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2928466796875,0.9990000128746032,1.0,0.414583146572113,298.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2928466796875,0.9990000128746032,1.0,0.5613120198249817,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2928466796875,0.9990000128746032,1.0,2.6626226902008057,292.2928466796875,284.95001220703125,304.4525451660156,293.9844970703125,300.0021057128906,298.70672607421875,292.29296875,1.0,1.0,0.201179951429367,0.201179951429367,1.0,1.0,-5.691268444061279,0.8856258988380432,4.805642604827881,-0.3984623253345489,1.0,0.6499999761581421,0.0,295.555419921875,410.0,46948.65234375,0.0,13488.62890625,1.0,283.1499938964844,290.48223876953125,296.9830322265625,300.0286560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123193383216858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.28955078125,0.0,149.58847045898438,1895.4371337890625,0.0,2584.568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936520,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.9990000128746032,1.0,0.533034086227417,299.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.9990000128746032,1.0,0.5613105297088623,298.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.9990000128746032,1.0,0.4145820736885071,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.9990000128746032,1.0,0.5613105297088623,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29510498046875,0.9990000128746032,1.0,2.6626155376434326,292.2951354980469,284.95001220703125,304.4616394042969,293.9908447265625,300.00555419921875,298.7086181640625,292.2952575683594,1.0,1.0,0.2011147886514663,0.2011147886514663,1.0,1.0,-5.691253662109375,0.885349452495575,4.805904388427734,-0.3986604213714599,1.0,0.6499999761581421,0.0,295.5610656738281,410.0,46959.35546875,0.0,13488.6005859375,1.0,283.1499938964844,290.4839172363281,296.98944091796875,300.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121930360794067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.6767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2583.4033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936580,298.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.5330309271812439,299.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.5613071918487549,298.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.4145796000957489,298.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.5613071918487549,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,2.662599802017212,292.3003234863281,284.95001220703125,304.4824523925781,294.0054626464844,300.0134582519531,298.7129821777344,292.3004455566406,1.0,1.0,0.2009667158126831,0.2009667158126831,1.0,1.0,-5.691220760345459,0.8847211599349976,4.806499481201172,-0.3991107046604156,1.0,0.6499999761581421,0.0,295.5738525390625,410.0,46983.69140625,0.0,13488.5380859375,1.0,283.1499938964844,290.4877014160156,297.0039978027344,300.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118836283683777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2580.55029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936640,298.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.5330309271812439,299.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.5613071918487549,298.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.4145796000957489,298.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,0.5613071918487549,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.30029296875,0.9990000128746032,1.0,2.662599802017212,292.3003234863281,284.95001220703125,304.4824523925781,294.0054626464844,300.0134582519531,298.7129821777344,292.3004455566406,1.0,1.0,0.2009667158126831,0.2009667158126831,1.0,1.0,-5.691220760345459,0.8847211599349976,4.806499481201172,-0.3991107046604156,1.0,0.6499999761581421,0.0,295.5738525390625,410.0,46983.69140625,0.0,13488.5380859375,1.0,283.1499938964844,290.4877014160156,297.0039978027344,300.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118836283683777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.10009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2580.55029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936700,298.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.30291748046875,0.9990000128746032,1.0,0.5330292582511902,299.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.30291748046875,0.9990000128746032,1.0,0.5613054633140564,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.30291748046875,0.9990000128746032,1.0,0.4145783185958862,298.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30291748046875,0.9990000128746032,1.0,0.5613054633140564,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30291748046875,0.9990000128746032,1.0,2.6625916957855225,292.3029479980469,284.95001220703125,304.492919921875,294.0129089355469,300.01739501953125,298.71514892578125,292.30303955078125,1.0,1.0,0.2008926719427108,0.2008926719427108,1.0,1.0,-5.691203594207764,0.8844068050384521,4.806797027587891,-0.3993328511714935,1.0,0.6499999761581421,0.0,295.5805053710937,410.0,46995.953125,0.0,13488.5048828125,1.0,283.1499938964844,290.4896240234375,297.0113830566406,300.0600891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117261528968811,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.8447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2579.098388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936760,298.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055419921875,0.9990000128746032,1.0,0.5330276489257812,299.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055419921875,0.9990000128746032,1.0,0.5613037943840027,298.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055419921875,0.9990000128746032,1.0,0.4145770668983459,298.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055419921875,0.9990000128746032,1.0,0.5613037943840027,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3055419921875,0.9990000128746032,1.0,2.662583589553833,292.3055725097656,284.95001220703125,304.5033874511719,294.0203857421875,300.0213623046875,298.7173156738281,292.3056945800781,1.0,1.0,0.2008535265922546,0.2008535265922546,1.0,1.0,-5.691186904907227,0.8842294812202454,4.806957244873047,-0.3994161784648895,1.0,0.6499999761581421,0.0,295.5873718261719,410.0,47008.2734375,0.0,13488.47265625,1.0,283.1499938964844,290.4915466308594,297.01885986328125,300.068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115677833557129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2577.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936820,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.5330243706703186,299.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.5613003373146057,298.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.4145745038986206,298.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.5613003373146057,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,2.662567138671875,292.3109436035156,284.95001220703125,304.5244445800781,294.0355834960937,300.029296875,298.7216796875,292.3110656738281,1.0,1.0,0.2007752507925033,0.2007752507925033,1.0,1.0,-5.691152572631836,0.8838918209075928,4.807260513305664,-0.399561733007431,1.0,0.6499999761581421,0.0,295.6014404296875,410.0,47033.171875,0.0,13488.40625,1.0,283.1499938964844,290.49542236328125,297.0341491699219,300.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112567067146301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2574.771240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936880,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.5330243706703186,299.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.5613003373146057,298.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.4145745038986206,298.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,0.5613003373146057,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3109130859375,0.9990000128746032,1.0,2.662567138671875,292.3109436035156,284.95001220703125,304.5244445800781,294.0355834960937,300.029296875,298.7216796875,292.3110656738281,1.0,1.0,0.2007752507925033,0.2007752507925033,1.0,1.0,-5.691152572631836,0.8838918209075928,4.807260513305664,-0.399561733007431,1.0,0.6499999761581421,0.0,295.6014404296875,410.0,47033.171875,0.0,13488.40625,1.0,283.1499938964844,290.49542236328125,297.0341491699219,300.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112567067146301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2574.771240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17936940,298.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.5330210328102112,299.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.561296820640564,298.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.4145719110965729,298.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.561296820640564,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,2.662550449371338,292.3163146972656,284.95001220703125,304.5455322265625,294.0510559082031,300.0372619628906,298.7260437011719,292.3164367675781,1.0,1.0,0.2006969600915908,0.2006969600915908,1.0,1.0,-5.691117763519287,0.8835546374320984,4.807563304901123,-0.3997053802013397,1.0,0.6499999761581421,0.0,295.6156311035156,410.0,47058.12890625,0.0,13488.33984375,1.0,283.1499938964844,290.4992980957031,297.0494689941406,300.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109245896339417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2571.710693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937000,298.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.5330210328102112,299.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.561296820640564,298.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.4145719110965729,298.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,0.561296820640564,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163146972656,0.9990000128746032,1.0,2.662550449371338,292.3163146972656,284.95001220703125,304.5455322265625,294.0510559082031,300.0372619628906,298.7260437011719,292.3164367675781,1.0,1.0,0.2006969600915908,0.2006969600915908,1.0,1.0,-5.691117763519287,0.8835546374320984,4.807563304901123,-0.3997053802013397,1.0,0.6499999761581421,0.0,295.6156311035156,410.0,47058.12890625,0.0,13488.33984375,1.0,283.1499938964844,290.4992980957031,297.0494689941406,300.1022644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109245896339417,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2571.710693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937060,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.5330175757408142,299.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.5612931847572327,298.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.414569228887558,298.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.5612931847572327,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,2.6625330448150635,292.3218078613281,284.95001220703125,304.5666809082031,294.0668029785156,300.04522705078125,298.7304077148437,292.3219299316406,1.0,1.0,0.2005428820848465,0.2005428820848465,1.0,1.0,-5.691081523895264,0.882910430431366,4.808171272277832,-0.4001539945602417,1.0,0.6499999761581421,0.0,295.6297302246094,410.0,47083.37890625,0.0,13488.2705078125,1.0,283.1499938964844,290.50323486328125,297.0652160644531,300.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105946183204651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2568.67041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937120,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.5330175757408142,299.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.5612931847572327,298.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.414569228887558,298.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,0.5612931847572327,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.9990000128746032,1.0,2.6625330448150635,292.3218078613281,284.95001220703125,304.5666809082031,294.0668029785156,300.04522705078125,298.7304077148437,292.3219299316406,1.0,1.0,0.2005428820848465,0.2005428820848465,1.0,1.0,-5.691081523895264,0.882910430431366,4.808171272277832,-0.4001539945602417,1.0,0.6499999761581421,0.0,295.6297302246094,410.0,47083.37890625,0.0,13488.2705078125,1.0,283.1499938964844,290.50323486328125,297.0652160644531,300.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105946183204651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.6884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2568.67041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937180,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.5330141186714172,299.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.5612895488739014,298.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.4145665466785431,298.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.5612895488739014,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,2.662515878677368,292.3273620605469,284.95001220703125,304.5878295898437,294.0827941894531,300.0531921386719,298.7348022460937,292.3274841308594,1.0,1.0,0.2003888040781021,0.2003888040781021,1.0,1.0,-5.691045761108398,0.8822568655014038,4.808788776397705,-0.4006128907203674,1.0,0.6499999761581421,0.0,295.6437683105469,410.0,47108.796875,0.0,13488.201171875,1.0,283.1499938964844,290.5072021484375,297.0812072753906,300.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102577328681946,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2565.56689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937240,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.5330141186714172,299.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.5612895488739014,298.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.4145665466785431,298.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,0.5612895488739014,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32733154296875,0.9990000128746032,1.0,2.662515878677368,292.3273620605469,284.95001220703125,304.5878295898437,294.0827941894531,300.0531921386719,298.7348022460937,292.3274841308594,1.0,1.0,0.2003888040781021,0.2003888040781021,1.0,1.0,-5.691045761108398,0.8822568655014038,4.808788776397705,-0.4006128907203674,1.0,0.6499999761581421,0.0,295.6437683105469,410.0,47108.796875,0.0,13488.201171875,1.0,283.1499938964844,290.5072021484375,297.0812072753906,300.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102577328681946,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2565.56689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937300,298.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3301086425781,0.9990000128746032,1.0,0.5330123901367188,299.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3301086425781,0.9990000128746032,1.0,0.5612877011299133,298.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3301086425781,0.9990000128746032,1.0,0.4145652055740356,298.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3301086425781,0.9990000128746032,1.0,0.5612877011299133,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3301086425781,0.9990000128746032,1.0,2.6625072956085205,292.33013916015625,284.95001220703125,304.5984191894531,294.0909118652344,300.05718994140625,298.73699951171875,292.33026123046875,1.0,1.0,0.2003117650747299,0.2003117650747299,1.0,1.0,-5.691027641296387,0.8819300532341003,4.809097766876221,-0.4008429050445556,1.0,0.6499999761581421,0.0,295.6507263183594,410.0,47121.55859375,0.0,13488.1669921875,1.0,283.1499938964844,290.5091857910156,297.0892639160156,300.1462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810084879398346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.47412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2563.974853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937360,298.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3329162597656,0.9990000128746032,1.0,0.533010721206665,299.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3329162597656,0.9990000128746032,1.0,0.5612859725952148,298.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3329162597656,0.9990000128746032,1.0,0.4145638942718506,298.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3329162597656,0.9990000128746032,1.0,0.5612859725952148,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3329162597656,0.9990000128746032,1.0,2.662498950958252,292.3329467773437,284.95001220703125,304.6089782714844,294.0990600585937,300.0611572265625,298.7391967773437,292.33306884765625,1.0,1.0,0.2002609819173813,0.2002609819173813,1.0,1.0,-5.691010475158691,0.8817064166069031,4.8093037605285645,-0.4009710252285003,1.0,0.6499999761581421,0.0,295.6576843261719,410.0,47134.3671875,0.0,13488.1337890625,1.0,283.1499938964844,290.5111694335937,297.0973815917969,300.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099102973937988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.4345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2562.367431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937420,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.5330075025558472,299.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.5612825751304626,298.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.4145614206790924,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.5612825751304626,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,2.662482976913452,292.338623046875,284.95001220703125,304.63006591796875,294.11553955078125,300.06903076171875,298.7434387207031,292.3387451171875,1.0,1.0,0.2001594305038452,0.2001594305038452,1.0,1.0,-5.690977096557617,0.8812723755836487,4.809704303741455,-0.401220440864563,1.0,0.6499999761581421,0.0,295.671142578125,410.0,47159.94140625,0.0,13488.0693359375,1.0,283.1499938964844,290.5151672363281,297.1139221191406,300.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095653653144836,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2559.19140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937480,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.5330075025558472,299.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.5612825751304626,298.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.4145614206790924,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,0.5612825751304626,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385925292969,0.9990000128746032,1.0,2.662482976913452,292.338623046875,284.95001220703125,304.63006591796875,294.11553955078125,300.06903076171875,298.7434387207031,292.3387451171875,1.0,1.0,0.2001594305038452,0.2001594305038452,1.0,1.0,-5.690977096557617,0.8812723755836487,4.809704303741455,-0.401220440864563,1.0,0.6499999761581421,0.0,295.671142578125,410.0,47159.94140625,0.0,13488.0693359375,1.0,283.1499938964844,290.5151672363281,297.1139221191406,300.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095653653144836,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2559.19140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937540,298.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.5330043435096741,299.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.5612792372703552,298.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.4145589172840118,298.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.5612792372703552,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,2.6624670028686523,292.3442687988281,284.95001220703125,304.65106201171875,294.1322631835937,300.076904296875,298.7476806640625,292.3443908691406,1.0,1.0,0.2000578790903091,0.2000578790903091,1.0,1.0,-5.690943717956543,0.8808388710021973,4.810104846954346,-0.4014705717563629,1.0,0.6499999761581421,0.0,295.6844787597656,410.0,47185.515625,0.0,13488.005859375,1.0,283.1499938964844,290.5191650390625,297.13055419921875,300.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092038631439209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.43408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2555.86376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937600,298.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.5330043435096741,299.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.5612792372703552,298.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.4145589172840118,298.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,0.5612792372703552,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442687988281,0.9990000128746032,1.0,2.6624670028686523,292.3442687988281,284.95001220703125,304.65106201171875,294.1322631835937,300.076904296875,298.7476806640625,292.3443908691406,1.0,1.0,0.2000578790903091,0.2000578790903091,1.0,1.0,-5.690943717956543,0.8808388710021973,4.810104846954346,-0.4014705717563629,1.0,0.6499999761581421,0.0,295.6844787597656,410.0,47185.515625,0.0,13488.005859375,1.0,283.1499938964844,290.5191650390625,297.13055419921875,300.1917419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092038631439209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.43408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2555.86376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937660,298.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.347900390625,0.9990000128746032,1.0,0.5330023765563965,299.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.347900390625,0.9990000128746032,1.0,0.5612771511077881,298.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.347900390625,0.9990000128746032,1.0,0.41455739736557,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.347900390625,0.9990000128746032,1.0,0.5612771511077881,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.347900390625,0.9990000128746032,1.0,2.662457227706909,292.3479309082031,284.95001220703125,304.6644287109375,294.1430969238281,300.08184814453125,298.7503662109375,292.3480529785156,1.0,1.0,0.1999852210283279,0.1999852210283279,1.0,1.0,-5.69092321395874,0.8805312514305115,4.810391902923584,-0.4016664624214172,1.0,0.6499999761581421,0.0,295.6925964355469,410.0,47201.84765625,0.0,13487.966796875,1.0,283.1499938964844,290.5216979980469,297.1413269042969,300.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808969259262085,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2553.70458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937720,298.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3499450683594,0.9990000128746032,1.0,0.5330013036727905,299.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3499450683594,0.9990000128746032,1.0,0.5612760782241821,298.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3499450683594,0.9990000128746032,1.0,0.4145565927028656,298.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3499450683594,0.9990000128746032,1.0,0.5612760782241821,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3499450683594,0.9990000128746032,1.0,2.662451982498169,292.3499755859375,284.95001220703125,304.67193603515625,294.14923095703125,300.0846252441406,298.7518310546875,292.35009765625,1.0,1.0,0.1999443471431732,0.1999443471431732,1.0,1.0,-5.690912246704102,0.880357563495636,4.810554504394531,-0.4017796516418457,1.0,0.6499999761581421,0.0,295.69696044921875,410.0,47211.0390625,0.0,13487.9453125,1.0,283.1499938964844,290.52313232421875,297.1474609375,300.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088377118110657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2552.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937780,298.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.5329985022544861,299.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.5612730979919434,298.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.4145544171333313,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.5612730979919434,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,2.662437915802002,292.3557434082031,284.95001220703125,304.69268798828125,294.1664123535156,300.0923156738281,298.7559509277344,292.3558654785156,1.0,1.0,0.1998308151960373,0.1998308151960373,1.0,1.0,-5.690883159637451,0.8798754811286926,4.811007499694824,-0.4021036922931671,1.0,0.6499999761581421,0.0,295.7084045410156,410.0,47236.671875,0.0,13487.8896484375,1.0,283.1499938964844,290.5271301269531,297.1646728515625,300.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084732890129089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.65771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2549.140869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937840,298.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.5329985022544861,299.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.5612730979919434,298.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.4145544171333313,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,0.5612730979919434,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.355712890625,0.9990000128746032,1.0,2.662437915802002,292.3557434082031,284.95001220703125,304.69268798828125,294.1664123535156,300.0923156738281,298.7559509277344,292.3558654785156,1.0,1.0,0.1998308151960373,0.1998308151960373,1.0,1.0,-5.690883159637451,0.8798754811286926,4.811007499694824,-0.4021036922931671,1.0,0.6499999761581421,0.0,295.7084045410156,410.0,47236.671875,0.0,13487.8896484375,1.0,283.1499938964844,290.5271301269531,297.1646728515625,300.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084732890129089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.65771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2549.140869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937900,298.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586120605469,0.9990000128746032,1.0,0.5329971313476562,299.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586120605469,0.9990000128746032,1.0,0.561271607875824,298.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586120605469,0.9990000128746032,1.0,0.4145533144474029,298.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586120605469,0.9990000128746032,1.0,0.561271607875824,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3586120605469,0.9990000128746032,1.0,2.662431001663208,292.358642578125,284.95001220703125,304.7030029296875,294.1750793457031,300.0961608886719,298.75799560546875,292.3587646484375,1.0,1.0,0.1997740566730499,0.1997740566730499,1.0,1.0,-5.690868377685547,0.8796343803405762,4.811233997344971,-0.4022642970085144,1.0,0.6499999761581421,0.0,295.7142028808594,410.0,47249.49609375,0.0,13487.861328125,1.0,283.1499938964844,290.5291442871094,297.1732788085937,300.23876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082841038703918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.7353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2547.40087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17937960,298.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.36151123046875,0.9990000128746032,1.0,0.5329958200454712,299.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.36151123046875,0.9990000128746032,1.0,0.5612702369689941,298.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.36151123046875,0.9990000128746032,1.0,0.4145523011684418,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36151123046875,0.9990000128746032,1.0,0.5612702369689941,297.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36151123046875,0.9990000128746032,1.0,2.662424325942993,292.3615417480469,284.95001220703125,304.7132873535156,294.1838073730469,300.1000061035156,298.7600402832031,292.3616638183594,1.0,1.0,0.1997315734624862,0.1997315734624862,1.0,1.0,-5.690854549407959,0.8794496059417725,4.811405181884766,-0.4023745954036712,1.0,0.6499999761581421,0.0,295.7196350097656,410.0,47262.34375,0.0,13487.8349609375,1.0,283.1499938964844,290.5311584472656,297.1819763183594,300.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080928921699524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.8271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2545.641845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938020,298.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.532993495464325,299.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.5612677931785583,298.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.4145504832267761,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.5612677931785583,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,2.6624128818511963,292.3674011230469,284.95001220703125,304.733642578125,294.201416015625,300.1076354980469,298.7641296386719,292.3675231933594,1.0,1.0,0.1996466070413589,0.1996466070413589,1.0,1.0,-5.690830230712891,0.8790880441665649,4.811742305755615,-0.402603268623352,1.0,0.6499999761581421,0.0,295.7292785644531,410.0,47288.1640625,0.0,13487.7880859375,1.0,283.1499938964844,290.5351867675781,297.1995849609375,300.26763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077135682106018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.08251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2542.15380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938080,298.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.532993495464325,299.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.5612677931785583,298.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.4145504832267761,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,0.5612677931785583,297.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,1.0,2.6624128818511963,292.3674011230469,284.95001220703125,304.733642578125,294.201416015625,300.1076354980469,298.7641296386719,292.3675231933594,1.0,1.0,0.1996466070413589,0.1996466070413589,1.0,1.0,-5.690830230712891,0.8790880441665649,4.811742305755615,-0.402603268623352,1.0,0.6499999761581421,0.0,295.7292785644531,410.0,47288.1640625,0.0,13487.7880859375,1.0,283.1499938964844,290.5351867675781,297.1995849609375,300.26763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077135682106018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.08251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2542.15380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938140,298.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.532991349697113,299.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.5612655878067017,298.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.4145488440990448,298.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.5612655878067017,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,2.6624021530151367,292.3733215332031,284.95001220703125,304.7538146972656,294.21923828125,300.115234375,298.76824951171875,292.3734436035156,1.0,1.0,0.1995616555213928,0.1995616555213928,1.0,1.0,-5.690808296203613,0.8787273168563843,4.81208086013794,-0.4028433263301849,1.0,0.6499999761581421,0.0,295.7380065917969,410.0,47314.08984375,0.0,13487.74609375,1.0,283.1499938964844,290.5392150878906,297.2173767089844,300.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073291778564453,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.39013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2538.61962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938200,298.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.532991349697113,299.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.5612655878067017,298.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.4145488440990448,298.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,0.5612655878067017,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.373291015625,0.9990000128746032,1.0,2.6624021530151367,292.3733215332031,284.95001220703125,304.7538146972656,294.21923828125,300.115234375,298.76824951171875,292.3734436035156,1.0,1.0,0.1995616555213928,0.1995616555213928,1.0,1.0,-5.690808296203613,0.8787273168563843,4.81208086013794,-0.4028433263301849,1.0,0.6499999761581421,0.0,295.7380065917969,410.0,47314.08984375,0.0,13487.74609375,1.0,283.1499938964844,290.5392150878906,297.2173767089844,300.2872009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073291778564453,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.39013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2538.61962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938260,298.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.532989501953125,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.5612636208534241,298.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.4145473837852478,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.5612636208534241,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,2.662392854690552,292.3792724609375,284.95001220703125,304.773681640625,294.2372436523437,300.122802734375,298.7723693847656,292.37939453125,1.0,1.0,0.1994840055704116,0.1994840055704116,1.0,1.0,-5.690788745880127,0.8783969283103943,4.812391757965088,-0.4030680060386657,1.0,0.6499999761581421,0.0,295.7456359863281,410.0,47340.09375,0.0,13487.7080078125,1.0,283.1499938964844,290.54327392578125,297.2353515625,300.30694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806938111782074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2535.025146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938320,298.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.532989501953125,299.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.5612636208534241,298.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.4145473837852478,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,0.5612636208534241,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3792419433594,0.9990000128746032,1.0,2.662392854690552,292.3792724609375,284.95001220703125,304.773681640625,294.2372436523437,300.122802734375,298.7723693847656,292.37939453125,1.0,1.0,0.1994840055704116,0.1994840055704116,1.0,1.0,-5.690788745880127,0.8783969283103943,4.812391757965088,-0.4030680060386657,1.0,0.6499999761581421,0.0,295.7456359863281,410.0,47340.09375,0.0,13487.7080078125,1.0,283.1499938964844,290.54327392578125,297.2353515625,300.30694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806938111782074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2535.025146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
