time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938380,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.5329879522323608,299.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.5612619519233704,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.4145461618900299,298.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.5612619519233704,297.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,2.6623849868774414,292.3852844238281,284.95001220703125,304.79327392578125,294.25543212890625,300.1303100585937,298.7764892578125,292.3854064941406,1.0,1.0,0.1994063556194305,0.1994063556194305,1.0,1.0,-5.690772533416748,0.8780684471130371,4.812704086303711,-0.4033097326755523,1.0,0.6499999761581421,0.0,295.7518615722656,410.0,47366.1796875,0.0,13487.6767578125,1.0,283.1499938964844,290.5473327636719,297.2535400390625,300.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065429925918579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1484375,0.0,149.58847045898438,1895.4371337890625,0.0,2531.39453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938440,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.5329879522323608,299.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.5612619519233704,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.4145461618900299,298.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,0.5612619519233704,297.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38525390625,0.9990000128746032,1.0,2.6623849868774414,292.3852844238281,284.95001220703125,304.79327392578125,294.25543212890625,300.1303100585937,298.7764892578125,292.3854064941406,1.0,1.0,0.1994063556194305,0.1994063556194305,1.0,1.0,-5.690772533416748,0.8780684471130371,4.812704086303711,-0.4033097326755523,1.0,0.6499999761581421,0.0,295.7518615722656,410.0,47366.1796875,0.0,13487.6767578125,1.0,283.1499938964844,290.5473327636719,297.2535400390625,300.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065429925918579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1484375,0.0,149.58847045898438,1895.4371337890625,0.0,2531.39453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938500,298.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882751464844,0.9990000128746032,1.0,0.5329871773719788,299.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882751464844,0.9990000128746032,1.0,0.5612611770629883,298.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882751464844,0.9990000128746032,1.0,0.4145455956459045,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882751464844,0.9990000128746032,1.0,0.5612611770629883,297.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3882751464844,0.9990000128746032,1.0,2.662381410598755,292.3883056640625,284.95001220703125,304.8029479980469,294.2645874023437,300.1340637207031,298.7785339355469,292.388427734375,1.0,1.0,0.1993675231933593,0.1993675231933593,1.0,1.0,-5.690764904022217,0.8779044151306152,4.812860488891602,-0.403433084487915,1.0,0.6499999761581421,0.0,295.7547912597656,410.0,47379.23828125,0.0,13487.662109375,1.0,283.1499938964844,290.54937744140625,297.2626342773437,300.3368835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063412308692932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.35986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2529.541259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938560,298.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.39129638671875,0.9990000128746032,1.0,0.532986581325531,299.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39129638671875,0.9990000128746032,1.0,0.5612605214118958,298.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.39129638671875,0.9990000128746032,1.0,0.4145451188087463,298.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.39129638671875,0.9990000128746032,1.0,0.5612605214118958,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.39129638671875,0.9990000128746032,1.0,2.6623783111572266,292.3913269042969,284.95001220703125,304.81256103515625,294.2738037109375,300.1378173828125,298.7806091308594,292.3914489746094,1.0,1.0,0.1993420720100402,0.1993420720100402,1.0,1.0,-5.69075870513916,0.87779301404953,4.812965393066406,-0.4035099744796753,1.0,0.6499999761581421,0.0,295.7572631835937,410.0,47392.30078125,0.0,13487.650390625,1.0,283.1499938964844,290.5514221191406,297.2718200683594,300.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806137204170227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.58056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2527.6669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938620,298.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.5329857468605042,299.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.5612596273422241,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.4145444631576538,298.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.5612596273422241,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,2.6623740196228027,292.3974304199219,284.95001220703125,304.8314514160156,294.2923583984375,300.14520263671875,298.78472900390625,292.3975524902344,1.0,1.0,0.1992911547422409,0.1992911547422409,1.0,1.0,-5.690749645233154,0.87757807970047,4.81317138671875,-0.4036775827407837,1.0,0.6499999761581421,0.0,295.7606506347656,410.0,47418.47265625,0.0,13487.6328125,1.0,283.1499938964844,290.5555114746094,297.2903747558594,300.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057332038879395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.0791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2523.95703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938680,298.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.5329857468605042,299.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.5612596273422241,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.4145444631576538,298.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,0.5612596273422241,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3973999023437,0.9990000128746032,1.0,2.6623740196228027,292.3974304199219,284.95001220703125,304.8314514160156,294.2923583984375,300.14520263671875,298.78472900390625,292.3975524902344,1.0,1.0,0.1992911547422409,0.1992911547422409,1.0,1.0,-5.690749645233154,0.87757807970047,4.81317138671875,-0.4036775827407837,1.0,0.6499999761581421,0.0,295.7606506347656,410.0,47418.47265625,0.0,13487.6328125,1.0,283.1499938964844,290.5555114746094,297.2903747558594,300.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057332038879395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.0791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2523.95703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938740,298.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.5329852104187012,299.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.5612590909004211,298.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.4145440459251404,298.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.5612590909004211,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,2.6623713970184326,292.4035949707031,284.95001220703125,304.8500061035156,294.3110656738281,300.15252685546875,298.7888488769531,292.4037170410156,1.0,1.0,0.1992402374744415,0.1992402374744415,1.0,1.0,-5.690743923187256,0.8773642182350159,4.813379764556885,-0.4038634002208709,1.0,0.6499999761581421,0.0,295.7626037597656,410.0,47444.6953125,0.0,13487.6220703125,1.0,283.1499938964844,290.5596008300781,297.3092041015625,300.38787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053315281867981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.6455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2520.26953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938800,298.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.5329852104187012,299.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.5612590909004211,298.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.4145440459251404,298.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,0.5612590909004211,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.403564453125,0.9990000128746032,1.0,2.6623713970184326,292.4035949707031,284.95001220703125,304.8500061035156,294.3110656738281,300.15252685546875,298.7888488769531,292.4037170410156,1.0,1.0,0.1992402374744415,0.1992402374744415,1.0,1.0,-5.690743923187256,0.8773642182350159,4.813379764556885,-0.4038634002208709,1.0,0.6499999761581421,0.0,295.7626037597656,410.0,47444.6953125,0.0,13487.6220703125,1.0,283.1499938964844,290.5596008300781,297.3092041015625,300.38787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053315281867981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.6455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2520.26953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938860,298.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5329847931861877,299.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5612586736679077,298.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.4145437479019165,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,0.5612586736679077,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4079895019531,0.9990000128746032,1.0,2.6623694896698,292.40802001953125,284.95001220703125,304.86309814453125,294.3247375488281,300.1578063964844,298.79180908203125,292.4081726074219,1.0,1.0,0.1991693526506424,0.1991693526506424,1.0,1.0,-5.69074010848999,0.8770738840103149,4.813665866851807,-0.4041371047496795,1.0,0.6499999761581421,0.0,295.7636108398437,410.0,47463.57421875,0.0,13487.6142578125,1.0,283.1499938964844,290.5625305175781,297.3227233886719,300.4026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050220608711243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2517.42919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938920,298.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.40972900390625,0.9990000128746032,1.0,0.532984733581543,299.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.40972900390625,0.9990000128746032,1.0,0.5612585544586182,298.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.40972900390625,0.9990000128746032,1.0,0.4145436584949493,298.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.40972900390625,0.9990000128746032,1.0,0.5612585544586182,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40972900390625,0.9990000128746032,1.0,2.6623690128326416,292.4097595214844,284.95001220703125,304.8681335449219,294.3301086425781,300.1598205566406,298.7929382324219,292.409912109375,1.0,1.0,0.1991418004035949,0.1991418004035949,1.0,1.0,-5.690738677978516,0.8769589066505432,4.813779830932617,-0.4042490124702453,1.0,0.6499999761581421,0.0,295.7637634277344,410.0,47470.91796875,0.0,13487.6123046875,1.0,283.1499938964844,290.5636901855469,297.3280639648437,300.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049007654190063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.21923828125,0.0,149.58847045898438,1895.4371337890625,0.0,2516.31591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17938980,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.5329844951629639,299.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.5612583160400391,298.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.414543479681015,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.5612583160400391,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,2.662367820739746,292.416015625,284.95001220703125,304.8858642578125,294.349609375,300.1669616699219,298.79705810546875,292.4161682128906,1.0,1.0,0.1990433484315872,0.1990433484315872,1.0,1.0,-5.690736293792725,0.8765481114387512,4.814188480377197,-0.4046552777290344,1.0,0.6499999761581421,0.0,295.7638244628906,410.0,47497.1796875,0.0,13487.6083984375,1.0,283.1499938964844,290.5677795410156,297.3475646972656,300.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044602870941162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2512.2744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939040,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.5329844951629639,299.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.5612583160400391,298.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.414543479681015,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,0.5612583160400391,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159851074219,0.9990000128746032,1.0,2.662367820739746,292.416015625,284.95001220703125,304.8858642578125,294.349609375,300.1669616699219,298.79705810546875,292.4161682128906,1.0,1.0,0.1990433484315872,0.1990433484315872,1.0,1.0,-5.690736293792725,0.8765481114387512,4.814188480377197,-0.4046552777290344,1.0,0.6499999761581421,0.0,295.7638244628906,410.0,47497.1796875,0.0,13487.6083984375,1.0,283.1499938964844,290.5677795410156,297.3475646972656,300.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044602870941162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2512.2744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939100,298.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.41912841796875,0.9990000128746032,1.0,0.5329843759536743,299.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41912841796875,0.9990000128746032,1.0,0.5612581968307495,298.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41912841796875,0.9990000128746032,1.0,0.4145434200763702,298.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.41912841796875,0.9990000128746032,1.0,0.5612581968307495,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41912841796875,0.9990000128746032,1.0,2.662367343902588,292.4191589355469,284.95001220703125,304.8945007324219,294.3594970703125,300.1705322265625,298.7991027832031,292.4193115234375,1.0,1.0,0.1989941298961639,0.1989941298961639,1.0,1.0,-5.690735340118408,0.8763427734375,4.814392566680908,-0.4048585891723633,1.0,0.6499999761581421,0.0,295.7638244628906,410.0,47510.33203125,0.0,13487.6064453125,1.0,283.1499938964844,290.56982421875,297.3573303222656,300.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042287230491638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.3037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2510.150146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939160,298.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.9990000128746032,1.0,0.5329843163490295,299.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.9990000128746032,1.0,0.5612581372261047,298.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.9990000128746032,1.0,0.4145433604717254,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.9990000128746032,1.0,0.5612581372261047,297.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4222717285156,0.9990000128746032,1.0,2.662367105484009,292.4223022460937,284.95001220703125,304.9030456542969,294.36944580078125,300.1740417480469,298.8011474609375,292.4224548339844,1.0,1.0,0.1989485025405883,0.1989485025405883,1.0,1.0,-5.69073486328125,0.8761515617370605,4.8145833015441895,-0.4050503671169281,1.0,0.6499999761581421,0.0,295.7636413574219,410.0,47523.44140625,0.0,13487.6044921875,1.0,283.1499938964844,290.5718688964844,297.3672180175781,300.451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803994357585907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.69140625,0.0,149.58847045898438,1895.4371337890625,0.0,2508.000732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939220,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.5329842567443848,299.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.5612581372261047,298.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.4145433306694031,298.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.5612581372261047,297.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,2.6623668670654297,292.4286499023437,284.95001220703125,304.91961669921875,294.3895874023437,300.1809387207031,298.80523681640625,292.42877197265625,1.0,1.0,0.198857232928276,0.198857232928276,1.0,1.0,-5.690734386444092,0.8757712841033936,4.814962863922119,-0.4054366648197174,1.0,0.6499999761581421,0.0,295.7629089355469,410.0,47549.54296875,0.0,13487.6044921875,1.0,283.1499938964844,290.575927734375,297.3872985839844,300.4729919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035293221473694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.53271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2503.737060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939280,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.5329842567443848,299.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.5612581372261047,298.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.4145433306694031,298.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,0.5612581372261047,297.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4286193847656,0.9990000128746032,1.0,2.6623668670654297,292.4286499023437,284.95001220703125,304.91961669921875,294.3895874023437,300.1809387207031,298.80523681640625,292.42877197265625,1.0,1.0,0.198857232928276,0.198857232928276,1.0,1.0,-5.690734386444092,0.8757712841033936,4.814962863922119,-0.4054366648197174,1.0,0.6499999761581421,0.0,295.7629089355469,410.0,47549.54296875,0.0,13487.6044921875,1.0,283.1499938964844,290.575927734375,297.3872985839844,300.4729919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035293221473694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.53271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2503.737060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939340,298.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.5329843163490295,299.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.5612581372261047,298.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.4145433306694031,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.5612581372261047,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,2.6623668670654297,292.4349975585937,284.95001220703125,304.9354858398437,294.409912109375,300.1876220703125,298.80926513671875,292.43511962890625,1.0,1.0,0.1987659633159637,0.1987659633159637,1.0,1.0,-5.690734386444092,0.8753913044929504,4.815342903137207,-0.4058262705802917,1.0,0.6499999761581421,0.0,295.7619323730469,410.0,47575.4140625,0.0,13487.6044921875,1.0,283.1499938964844,290.5799865722656,297.4076232910156,300.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80306476354599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.4072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2499.478759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939400,298.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.5329843163490295,299.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.5612581372261047,298.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.4145433306694031,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,0.5612581372261047,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349670410156,0.9990000128746032,1.0,2.6623668670654297,292.4349975585937,284.95001220703125,304.9354858398437,294.409912109375,300.1876220703125,298.80926513671875,292.43511962890625,1.0,1.0,0.1987659633159637,0.1987659633159637,1.0,1.0,-5.690734386444092,0.8753913044929504,4.815342903137207,-0.4058262705802917,1.0,0.6499999761581421,0.0,295.7619323730469,410.0,47575.4140625,0.0,13487.6044921875,1.0,283.1499938964844,290.5799865722656,297.4076232910156,300.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80306476354599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.4072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2499.478759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939460,298.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.5329843759536743,299.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.5612581968307495,298.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.4145433902740478,298.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.5612581968307495,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,2.662367343902588,292.4413452148437,284.95001220703125,304.9505615234375,294.4303283691406,300.1941833496094,298.81329345703125,292.44146728515625,1.0,1.0,0.19869464635849,0.19869464635849,1.0,1.0,-5.690735340118408,0.8750920295715332,4.815643310546875,-0.4061368703842163,1.0,0.6499999761581421,0.0,295.7608947753906,410.0,47601.14453125,0.0,13487.6064453125,1.0,283.1499938964844,290.583984375,297.4280090332031,300.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025984764099121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2495.206298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939520,298.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.5329843759536743,299.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.5612581968307495,298.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.4145433902740478,298.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,0.5612581968307495,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.9990000128746032,1.0,2.662367343902588,292.4413452148437,284.95001220703125,304.9505615234375,294.4303283691406,300.1941833496094,298.81329345703125,292.44146728515625,1.0,1.0,0.19869464635849,0.19869464635849,1.0,1.0,-5.690735340118408,0.8750920295715332,4.815643310546875,-0.4061368703842163,1.0,0.6499999761581421,0.0,295.7608947753906,410.0,47601.14453125,0.0,13487.6064453125,1.0,283.1499938964844,290.583984375,297.4280090332031,300.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025984764099121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2495.206298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939580,298.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.5329844951629639,299.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.5612583160400391,298.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.414543479681015,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.5612583160400391,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,2.662367820739746,292.4476013183594,284.95001220703125,304.9647827148437,294.4508056640625,300.2002868652344,298.8171081542969,292.4477233886719,1.0,1.0,0.198623314499855,0.198623314499855,1.0,1.0,-5.690736293792725,0.8747953176498413,4.815940856933594,-0.4064462780952453,1.0,0.6499999761581421,0.0,295.7597351074219,410.0,47626.01953125,0.0,13487.6083984375,1.0,283.1499938964844,290.587890625,297.4484558105469,300.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021313548088074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.10302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2490.927978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939640,298.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.5329844951629639,299.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.5612583160400391,298.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.414543479681015,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,0.5612583160400391,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44757080078125,0.9990000128746032,1.0,2.662367820739746,292.4476013183594,284.95001220703125,304.9647827148437,294.4508056640625,300.2002868652344,298.8171081542969,292.4477233886719,1.0,1.0,0.198623314499855,0.198623314499855,1.0,1.0,-5.690736293792725,0.8747953176498413,4.815940856933594,-0.4064462780952453,1.0,0.6499999761581421,0.0,295.7597351074219,410.0,47626.01953125,0.0,13487.6083984375,1.0,283.1499938964844,290.587890625,297.4484558105469,300.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021313548088074,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.10302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2490.927978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939700,298.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4507141113281,0.9990000128746032,1.0,0.5329845547676086,299.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4507141113281,0.9990000128746032,1.0,0.5612583756446838,298.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4507141113281,0.9990000128746032,1.0,0.4145435392856598,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4507141113281,0.9990000128746032,1.0,0.5612583756446838,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4507141113281,0.9990000128746032,1.0,2.662368059158325,292.4507141113281,284.95001220703125,304.9715270996094,294.4610290527344,300.2033386230469,298.8189392089844,292.45086669921875,1.0,1.0,0.1985876560211181,0.1985876560211181,1.0,1.0,-5.690736770629883,0.8746470212936401,4.816089630126953,-0.4066011011600494,1.0,0.6499999761581421,0.0,295.7591247558594,410.0,47638.42578125,0.0,13487.609375,1.0,283.1499938964844,290.5898132324219,297.4586486816406,300.5505676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019000291824341,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.5068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2488.809326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939760,298.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4538269042969,0.9990000128746032,1.0,0.5329846143722534,299.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4538269042969,0.9990000128746032,1.0,0.5612584352493286,298.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4538269042969,0.9990000128746032,1.0,0.4145435690879822,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4538269042969,0.9990000128746032,1.0,0.5612584352493286,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4538269042969,0.9990000128746032,1.0,2.6623682975769043,292.453857421875,284.95001220703125,304.97802734375,294.47119140625,300.2063293457031,298.82086181640625,292.4539794921875,1.0,1.0,0.1985493153333664,0.1985493153333664,1.0,1.0,-5.690737247467041,0.8744882345199585,4.816248893737793,-0.4067665636539459,1.0,0.6499999761581421,0.0,295.7585144042969,410.0,47650.74609375,0.0,13487.6103515625,1.0,283.1499938964844,290.5917663574219,297.4688720703125,300.5616760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016714453697205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.90673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2486.716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939820,298.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.5329846739768982,299.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.5612585544586182,298.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.4145436584949493,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.5612585544586182,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,2.6623687744140625,292.4599914550781,284.95001220703125,304.9902648925781,294.4914855957031,300.2118835449219,298.824462890625,292.4601135253906,1.0,1.0,0.198472648859024,0.198472648859024,1.0,1.0,-5.690738201141357,0.8741694688796997,4.816568851470947,-0.4070988297462463,1.0,0.6499999761581421,0.0,295.7572937011719,410.0,47674.47265625,0.0,13487.6123046875,1.0,283.1499938964844,290.5954895019531,297.4891662597656,300.583740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012204170227051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2482.58837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939880,298.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.5329846739768982,299.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.5612585544586182,298.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.4145436584949493,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,0.5612585544586182,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4599609375,0.9990000128746032,1.0,2.6623687744140625,292.4599914550781,284.95001220703125,304.9902648925781,294.4914855957031,300.2118835449219,298.824462890625,292.4601135253906,1.0,1.0,0.198472648859024,0.198472648859024,1.0,1.0,-5.690738201141357,0.8741694688796997,4.816568851470947,-0.4070988297462463,1.0,0.6499999761581421,0.0,295.7572937011719,410.0,47674.47265625,0.0,13487.6123046875,1.0,283.1499938964844,290.5954895019531,297.4891662597656,300.583740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012204170227051,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.6005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2482.58837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17939940,298.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.5329847931861877,299.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.5612586736679077,298.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.4145437180995941,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.5612586736679077,297.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,2.6623694896698,292.4659423828125,284.95001220703125,305.0013122558594,294.5115051269531,300.2169494628906,298.8277893066406,292.4660949707031,1.0,1.0,0.1983959674835205,0.1983959674835205,1.0,1.0,-5.690739154815674,0.8738506436347961,4.816888809204102,-0.4074312150478363,1.0,0.6499999761581421,0.0,295.75604248046875,410.0,47697.1640625,0.0,13487.6142578125,1.0,283.1499938964844,290.5990295410156,297.5092163085937,300.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007741570472717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2478.5048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940000,298.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.5329847931861877,299.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.5612586736679077,298.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.4145437180995941,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,0.5612586736679077,297.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4659423828125,0.9990000128746032,1.0,2.6623694896698,292.4659423828125,284.95001220703125,305.0013122558594,294.5115051269531,300.2169494628906,298.8277893066406,292.4660949707031,1.0,1.0,0.1983959674835205,0.1983959674835205,1.0,1.0,-5.690739154815674,0.8738506436347961,4.816888809204102,-0.4074312150478363,1.0,0.6499999761581421,0.0,295.75604248046875,410.0,47697.1640625,0.0,13487.6142578125,1.0,283.1499938964844,290.5990295410156,297.5092163085937,300.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007741570472717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2478.5048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940060,298.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706420898437,0.9990000128746032,1.0,0.5329849123954773,299.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706420898437,0.9990000128746032,1.0,0.5612587332725525,298.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706420898437,0.9990000128746032,1.0,0.4145438075065613,298.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706420898437,0.9990000128746032,1.0,0.5612587332725525,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4706420898437,0.9990000128746032,1.0,2.662369966506958,292.4706726074219,284.95001220703125,305.0093078613281,294.52734375,300.22076416015625,298.83038330078125,292.4707946777344,1.0,1.0,0.1983394920825958,0.1983394920825958,1.0,1.0,-5.690740585327148,0.8736152052879333,4.81712532043457,-0.4076779186725616,1.0,0.6499999761581421,0.0,295.7550354003906,410.0,47714.80078125,0.0,13487.6162109375,1.0,283.1499938964844,290.601806640625,297.5250244140625,300.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800422728061676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2475.29052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940120,298.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.9990000128746032,1.0,0.5329849123954773,299.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.9990000128746032,1.0,0.5612587928771973,298.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.9990000128746032,1.0,0.4145438373088836,298.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.9990000128746032,1.0,0.5612587928771973,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4718017578125,0.9990000128746032,1.0,2.662369966506958,292.4718322753906,284.95001220703125,305.0111694335937,294.53125,300.2216796875,298.8310241699219,292.4719543457031,1.0,1.0,0.198325365781784,0.198325365781784,1.0,1.0,-5.690740585327148,0.8735564947128296,4.817183971405029,-0.4077394604682922,1.0,0.6499999761581421,0.0,295.7547912597656,410.0,47719.13671875,0.0,13487.6171875,1.0,283.1499938964844,290.6024780273437,297.5289611816406,300.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003363013267517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.55078125,0.0,149.58847045898438,1895.4371337890625,0.0,2474.500244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940180,298.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.5329850912094116,299.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.5612589120864868,298.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.4145439267158508,298.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.5612589120864868,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,2.662370681762696,292.47760009765625,284.95001220703125,305.01971435546875,294.55059814453125,300.22613525390625,298.834228515625,292.47772216796875,1.0,1.0,0.1982547789812088,0.1982547789812088,1.0,1.0,-5.690742015838623,0.8732631802558899,4.817478656768799,-0.4080477952957153,1.0,0.6499999761581421,0.0,295.75347900390625,410.0,47740.48828125,0.0,13487.6201171875,1.0,283.1499938964844,290.6058349609375,297.5483703613281,300.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999168038368225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.8330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2470.6640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940240,298.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.5329850912094116,299.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.5612589120864868,298.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.4145439267158508,298.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,0.5612589120864868,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775695800781,0.9990000128746032,1.0,2.662370681762696,292.47760009765625,284.95001220703125,305.01971435546875,294.55059814453125,300.22613525390625,298.834228515625,292.47772216796875,1.0,1.0,0.1982547789812088,0.1982547789812088,1.0,1.0,-5.690742015838623,0.8732631802558899,4.817478656768799,-0.4080477952957153,1.0,0.6499999761581421,0.0,295.75347900390625,410.0,47740.48828125,0.0,13487.6201171875,1.0,283.1499938964844,290.6058349609375,297.5483703613281,300.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999168038368225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.8330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2470.6640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940300,298.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804382324219,0.9990000128746032,1.0,0.5329851508140564,299.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804382324219,0.9990000128746032,1.0,0.5612590312957764,298.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804382324219,0.9990000128746032,1.0,0.414544016122818,298.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804382324219,0.9990000128746032,1.0,0.5612590312957764,297.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804382324219,0.9990000128746032,1.0,2.662371158599853,292.4804382324219,284.95001220703125,305.0234680175781,294.5600891113281,300.2282409667969,298.8358154296875,292.4805603027344,1.0,1.0,0.1982194781303405,0.1982194781303405,1.0,1.0,-5.69074296951294,0.8731165528297424,4.817626476287842,-0.4082027673721313,1.0,0.6499999761581421,0.0,295.75274658203125,410.0,47750.83984375,0.0,13487.62109375,1.0,283.1499938964844,290.6074523925781,297.5578918457031,300.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997114658355713,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.90380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2468.787353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
