time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940360,298.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.9990000128746032,1.0,0.532985270023346,299.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.9990000128746032,1.0,0.5612591505050659,298.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.9990000128746032,1.0,0.4145441055297851,298.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.9990000128746032,1.0,0.5612591505050659,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.9990000128746032,1.0,2.662371873855591,292.4832763671875,284.95001220703125,305.02685546875,294.5694580078125,300.230224609375,298.8373718261719,292.4833984375,1.0,1.0,0.1981978565454483,0.1981978565454483,1.0,1.0,-5.690743923187256,0.873023509979248,4.817720413208008,-0.408304899930954,1.0,0.6499999761581421,0.0,295.75201416015625,410.0,47761.00390625,0.0,13487.6240234375,1.0,283.1499938964844,290.6090393066406,297.5673217773437,300.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995110750198364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.9296875,0.0,149.58847045898438,1895.4371337890625,0.0,2466.955810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940420,298.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.5329855680465698,299.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.5612594485282898,298.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.4145443141460418,298.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.5612594485282898,297.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,2.662373304367065,292.48876953125,284.95001220703125,305.03253173828125,294.5877685546875,300.2339172363281,298.8404846191406,292.4888916015625,1.0,1.0,0.1981545984745025,0.1981545984745025,1.0,1.0,-5.690747261047363,0.8728442788124084,4.8179030418396,-0.4085059463977813,1.0,0.6499999761581421,0.0,295.750244140625,410.0,47780.5859375,0.0,13487.6298828125,1.0,283.1499938964844,290.61212158203125,297.58563232421875,300.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991192936897278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2463.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940480,298.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.5329855680465698,299.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.5612594485282898,298.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.4145443141460418,298.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,0.5612594485282898,297.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4887390136719,0.9990000128746032,1.0,2.662373304367065,292.48876953125,284.95001220703125,305.03253173828125,294.5877685546875,300.2339172363281,298.8404846191406,292.4888916015625,1.0,1.0,0.1981545984745025,0.1981545984745025,1.0,1.0,-5.690747261047363,0.8728442788124084,4.8179030418396,-0.4085059463977813,1.0,0.6499999761581421,0.0,295.750244140625,410.0,47780.5859375,0.0,13487.6298828125,1.0,283.1499938964844,290.61212158203125,297.58563232421875,300.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991192936897278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2463.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940540,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.5329859256744385,299.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.5612598061561584,298.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.4145446121692657,298.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.5612598061561584,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,2.662374973297119,292.4941711425781,284.95001220703125,305.03662109375,294.6054077148437,300.23736572265625,298.8435974121094,292.4942932128906,1.0,1.0,0.1981113404035568,0.1981113404035568,1.0,1.0,-5.690750598907471,0.8726654052734375,4.818085193634033,-0.4087104201316833,1.0,0.6499999761581421,0.0,295.74822998046875,410.0,47799.5546875,0.0,13487.63671875,1.0,283.1499938964844,290.6151123046875,297.603515625,300.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987643480300903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.53173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2460.1328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940600,298.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.5329859256744385,299.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.5612598061561584,298.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.4145446121692657,298.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,0.5612598061561584,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.494140625,0.9990000128746032,1.0,2.662374973297119,292.4941711425781,284.95001220703125,305.03662109375,294.6054077148437,300.23736572265625,298.8435974121094,292.4942932128906,1.0,1.0,0.1981113404035568,0.1981113404035568,1.0,1.0,-5.690750598907471,0.8726654052734375,4.818085193634033,-0.4087104201316833,1.0,0.6499999761581421,0.0,295.74822998046875,410.0,47799.5546875,0.0,13487.63671875,1.0,283.1499938964844,290.6151123046875,297.603515625,300.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987643480300903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.53173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2460.1328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940660,298.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.5329864025115967,299.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.5612603425979614,298.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.4145449697971344,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.5612603425979614,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,2.66237735748291,292.4992980957031,284.95001220703125,305.0390319824219,294.6223449707031,300.2401733398437,298.8466186523437,292.4994201660156,1.0,1.0,0.198030486702919,0.198030486702919,1.0,1.0,-5.690755844116211,0.8723354339599609,4.81842041015625,-0.4090774059295654,1.0,0.6499999761581421,0.0,295.7452392578125,410.0,47816.90625,0.0,13487.646484375,1.0,283.1499938964844,290.61785888671875,297.6202392578125,300.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983980774879456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.84912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2456.7880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940720,298.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.5329864025115967,299.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.5612603425979614,298.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.4145449697971344,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,0.5612603425979614,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9990000128746032,1.0,2.66237735748291,292.4992980957031,284.95001220703125,305.0390319824219,294.6223449707031,300.2401733398437,298.8466186523437,292.4994201660156,1.0,1.0,0.198030486702919,0.198030486702919,1.0,1.0,-5.690755844116211,0.8723354339599609,4.81842041015625,-0.4090774059295654,1.0,0.6499999761581421,0.0,295.7452392578125,410.0,47816.90625,0.0,13487.646484375,1.0,283.1499938964844,290.61785888671875,297.6202392578125,300.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983980774879456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.84912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2456.7880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940780,298.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.5329869389533997,299.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.5612609386444092,299.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.4145454168319702,298.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.5612609386444092,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,2.66238021850586,292.5043334960937,284.95001220703125,305.03973388671875,294.638427734375,300.24273681640625,298.849609375,292.5044250488281,1.0,1.0,0.1979496330022812,0.1979496330022812,1.0,1.0,-5.690761566162109,0.8720009326934814,4.818760395050049,-0.4094523787498474,1.0,0.6499999761581421,0.0,295.7419738769531,410.0,47833.734375,0.0,13487.6572265625,1.0,283.1499938964844,290.6204833984375,297.6365051269531,300.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980783581733704,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.0166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2453.869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940840,298.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.5329869389533997,299.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.5612609386444092,299.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.4145454168319702,298.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,0.5612609386444092,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5043029785156,0.9990000128746032,1.0,2.66238021850586,292.5043334960937,284.95001220703125,305.03973388671875,294.638427734375,300.24273681640625,298.849609375,292.5044250488281,1.0,1.0,0.1979496330022812,0.1979496330022812,1.0,1.0,-5.690761566162109,0.8720009326934814,4.818760395050049,-0.4094523787498474,1.0,0.6499999761581421,0.0,295.7419738769531,410.0,47833.734375,0.0,13487.6572265625,1.0,283.1499938964844,290.6204833984375,297.6365051269531,300.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980783581733704,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.0166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2453.869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940900,298.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5067749023437,0.9990000128746032,1.0,0.5329872369766235,299.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5067749023437,0.9990000128746032,1.0,0.5612612366676331,299.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5067749023437,0.9990000128746032,1.0,0.4145456552505493,298.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5067749023437,0.9990000128746032,1.0,0.5612612366676331,297.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5067749023437,0.9990000128746032,1.0,2.662381649017334,292.5068054199219,284.95001220703125,305.03936767578125,294.6461486816406,300.24395751953125,298.8511047363281,292.50689697265625,1.0,1.0,0.1979091912508011,0.1979091912508011,1.0,1.0,-5.690764427185059,0.8718337416648865,4.8189311027526855,-0.4096415042877197,1.0,0.6499999761581421,0.0,295.7402038574219,410.0,47841.88671875,0.0,13487.6640625,1.0,283.1499938964844,290.62176513671875,297.6444702148437,300.7524719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979410290718079,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.537109375,0.0,149.58847045898438,1895.4371337890625,0.0,2452.615478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17940960,298.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.5329875946044922,299.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.5612615942955017,299.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.4145458936691284,298.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,0.5612615942955017,297.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091247558594,0.9990000128746032,1.0,2.662383317947388,292.5091552734375,284.95001220703125,305.03857421875,294.65362548828125,300.2449035644531,298.8525695800781,292.5092468261719,1.0,1.0,0.1978820562362671,0.1978820562362671,1.0,1.0,-5.690767765045166,0.8717185258865356,4.81904935836792,-0.4097781181335449,1.0,0.6499999761581421,0.0,295.7385559082031,410.0,47849.421875,0.0,13487.669921875,1.0,283.1499938964844,290.6229858398437,297.6520080566406,300.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977999448776245,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.91552734375,0.0,149.58847045898438,1895.4371337890625,0.0,2451.32763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941020,298.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.5329881906509399,299.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.5612621903419495,299.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.4145463705062866,298.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.5612621903419495,297.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,2.662386178970337,292.5137023925781,284.95001220703125,305.0354919433594,294.6678161621094,300.2465209960937,298.85546875,292.5138244628906,1.0,1.0,0.1978277862071991,0.1978277862071991,1.0,1.0,-5.690773963928223,0.871494472026825,4.819279670715332,-0.410043865442276,1.0,0.6499999761581421,0.0,295.7352905273437,410.0,47863.6796875,0.0,13487.681640625,1.0,283.1499938964844,290.625244140625,297.6663818359375,300.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975425720214844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.43017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941080,298.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.5329881906509399,299.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.5612621903419495,299.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.4145463705062866,298.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,0.5612621903419495,297.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137023925781,0.9990000128746032,1.0,2.662386178970337,292.5137023925781,284.95001220703125,305.0354919433594,294.6678161621094,300.2465209960937,298.85546875,292.5138244628906,1.0,1.0,0.1978277862071991,0.1978277862071991,1.0,1.0,-5.690773963928223,0.871494472026825,4.819279670715332,-0.410043865442276,1.0,0.6499999761581421,0.0,295.7352905273437,410.0,47863.6796875,0.0,13487.681640625,1.0,283.1499938964844,290.625244140625,297.6663818359375,300.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975425720214844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.43017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.978759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941140,298.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.5329887270927429,299.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.5612627863883972,299.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.4145467877388,298.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.5612627863883972,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,2.662389039993286,292.5179748535156,284.95001220703125,305.0304260253906,294.6809387207031,300.2475891113281,298.8582763671875,292.51806640625,1.0,1.0,0.1977735012769699,0.1977735012769699,1.0,1.0,-5.690780162811279,0.871270477771759,4.819509506225586,-0.4103068113327026,1.0,0.6499999761581421,0.0,295.7322082519531,410.0,47876.41796875,0.0,13487.693359375,1.0,283.1499938964844,290.62725830078125,297.6795654296875,300.7908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973059415817261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2446.819580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941200,298.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.5329887270927429,299.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.5612627863883972,299.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.4145467877388,298.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,0.5612627863883972,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179748535156,0.9990000128746032,1.0,2.662389039993286,292.5179748535156,284.95001220703125,305.0304260253906,294.6809387207031,300.2475891113281,298.8582763671875,292.51806640625,1.0,1.0,0.1977735012769699,0.1977735012769699,1.0,1.0,-5.690780162811279,0.871270477771759,4.819509506225586,-0.4103068113327026,1.0,0.6499999761581421,0.0,295.7322082519531,410.0,47876.41796875,0.0,13487.693359375,1.0,283.1499938964844,290.62725830078125,297.6795654296875,300.7908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973059415817261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2446.819580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941260,298.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.52154541015625,0.9990000128746032,1.0,0.5329892039299011,299.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.52154541015625,0.9990000128746032,1.0,0.5612632632255554,299.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52154541015625,0.9990000128746032,1.0,0.4145471453666687,298.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.52154541015625,0.9990000128746032,1.0,0.5612632632255554,297.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.52154541015625,0.9990000128746032,1.0,2.662391424179077,292.5215759277344,284.95001220703125,305.02423095703125,294.6915283203125,300.2481689453125,298.8607177734375,292.52166748046875,1.0,1.0,0.197721853852272,0.197721853852272,1.0,1.0,-5.690784454345703,0.8710577487945557,4.819726943969727,-0.4105518758296966,1.0,0.6499999761581421,0.0,295.72967529296875,410.0,47886.69140625,0.0,13487.7021484375,1.0,283.1499938964844,290.62890625,297.6904602050781,300.8028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971431016921997,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.92822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2445.33447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941320,298.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5220031738281,0.9990000128746032,1.0,0.5329892635345459,299.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5220031738281,0.9990000128746032,1.0,0.5612633228302002,299.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5220031738281,0.9990000128746032,1.0,0.4145471751689911,298.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5220031738281,0.9990000128746032,1.0,0.5612633228302002,297.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5220031738281,0.9990000128746032,1.0,2.662391662597656,292.5220031738281,284.95001220703125,305.02325439453125,294.6929016113281,300.2481689453125,298.86102294921875,292.5220947265625,1.0,1.0,0.1977148056030273,0.1977148056030273,1.0,1.0,-5.69078540802002,0.8710286021232605,4.819756507873535,-0.410584807395935,1.0,0.6499999761581421,0.0,295.7293701171875,410.0,47887.84765625,0.0,13487.703125,1.0,283.1499938964844,290.62908935546875,297.6917419433594,300.8042907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971131205558777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.32470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2445.060791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941380,298.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.5329896807670593,299.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.5612637996673584,299.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.4145475327968597,298.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.5612637996673584,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,2.662393808364868,292.52569580078125,284.95001220703125,305.0138854980469,294.7035827636719,300.2481689453125,298.8636779785156,292.5257873535156,1.0,1.0,0.1976561099290847,0.1976561099290847,1.0,1.0,-5.690789699554443,0.8707859516143799,4.820003986358643,-0.4108595848083496,1.0,0.6499999761581421,0.0,295.726806640625,410.0,47897.62890625,0.0,13487.7119140625,1.0,283.1499938964844,290.6306457519531,297.7026062011719,300.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969512939453125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.66357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2443.5849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941440,298.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.5329896807670593,299.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.5612637996673584,299.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.4145475327968597,298.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,0.5612637996673584,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.52569580078125,0.9990000128746032,1.0,2.662393808364868,292.52569580078125,284.95001220703125,305.0138854980469,294.7035827636719,300.2481689453125,298.8636779785156,292.5257873535156,1.0,1.0,0.1976561099290847,0.1976561099290847,1.0,1.0,-5.690789699554443,0.8707859516143799,4.820003986358643,-0.4108595848083496,1.0,0.6499999761581421,0.0,295.726806640625,410.0,47897.62890625,0.0,13487.7119140625,1.0,283.1499938964844,290.6306457519531,297.7026062011719,300.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969512939453125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.66357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2443.5849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941500,298.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.52740478515625,0.9990000128746032,1.0,0.5329898595809937,299.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.52740478515625,0.9990000128746032,1.0,0.5612639784812927,299.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.52740478515625,0.9990000128746032,1.0,0.4145476818084717,298.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.52740478515625,0.9990000128746032,1.0,0.5612639784812927,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.52740478515625,0.9990000128746032,1.0,2.662394762039185,292.5274353027344,284.95001220703125,305.00836181640625,294.7084350585937,300.2479248046875,298.864990234375,292.5274963378906,1.0,1.0,0.1976267695426941,0.1976267695426941,1.0,1.0,-5.690791606903076,0.8706645369529724,4.820127010345459,-0.4109951257705688,1.0,0.6499999761581421,0.0,295.72564697265625,410.0,47901.83203125,0.0,13487.7158203125,1.0,283.1499938964844,290.6313171386719,297.70751953125,300.8216857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968807816505432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.15283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2442.941650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941560,298.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.9990000128746032,1.0,0.532990038394928,299.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.9990000128746032,1.0,0.561264157295227,299.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.9990000128746032,1.0,0.4145478010177612,298.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.9990000128746032,1.0,0.561264157295227,297.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.529052734375,0.9990000128746032,1.0,2.662395715713501,292.529052734375,284.95001220703125,305.00225830078125,294.71295166015625,300.2475891113281,298.8662414550781,292.5291442871094,1.0,1.0,0.1975970417261123,0.1975970417261123,1.0,1.0,-5.690793514251709,0.8705416321754456,4.820251941680908,-0.4111311733722687,1.0,0.6499999761581421,0.0,295.7245788574219,410.0,47905.68359375,0.0,13487.7197265625,1.0,283.1499938964844,290.6319580078125,297.7121276855469,300.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968238592147827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.54638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2442.4228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941620,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.5329903364181519,299.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.5612644553184509,299.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.4145480096340179,298.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.5612644553184509,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,2.6623969078063965,292.5320739746094,284.95001220703125,304.98828125,294.72088623046875,300.2463684082031,298.86871337890625,292.5321350097656,1.0,1.0,0.1975376009941101,0.1975376009941101,1.0,1.0,-5.690796375274658,0.8702954053878784,4.82050085067749,-0.4113993346691131,1.0,0.6499999761581421,0.0,295.7227783203125,410.0,47912.0,0.0,13487.724609375,1.0,283.1499938964844,290.6329650878906,297.72027587890625,300.8358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967380881309509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.96875,0.0,149.58847045898438,1895.4371337890625,0.0,2441.64013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941680,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.5329903364181519,299.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.5612644553184509,299.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.4145480096340179,298.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,0.5612644553184509,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5320739746094,0.9990000128746032,1.0,2.6623969078063965,292.5320739746094,284.95001220703125,304.98828125,294.72088623046875,300.2463684082031,298.86871337890625,292.5321350097656,1.0,1.0,0.1975376009941101,0.1975376009941101,1.0,1.0,-5.690796375274658,0.8702954053878784,4.82050085067749,-0.4113993346691131,1.0,0.6499999761581421,0.0,295.7227783203125,410.0,47912.0,0.0,13487.724609375,1.0,283.1499938964844,290.6329650878906,297.72027587890625,300.8358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967380881309509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.96875,0.0,149.58847045898438,1895.4371337890625,0.0,2441.64013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941740,298.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.5329904556274414,299.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.5612646341323853,299.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.4145481586456299,298.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.5612646341323853,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,2.662397861480713,292.53466796875,284.95001220703125,304.97186279296875,294.727294921875,300.2445068359375,298.8710632324219,292.53472900390625,1.0,1.0,0.1974781602621078,0.1974781602621078,1.0,1.0,-5.690797805786133,0.8700488805770874,4.820749282836914,-0.411661148071289,1.0,0.6499999761581421,0.0,295.7214660644531,410.0,47916.3046875,0.0,13487.728515625,1.0,283.1499938964844,290.6336975097656,297.726806640625,300.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966850399971008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2441.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941800,298.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.5329904556274414,299.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.5612646341323853,299.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.4145481586456299,298.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,0.5612646341323853,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53466796875,0.9990000128746032,1.0,2.662397861480713,292.53466796875,284.95001220703125,304.97186279296875,294.727294921875,300.2445068359375,298.8710632324219,292.53472900390625,1.0,1.0,0.1974781602621078,0.1974781602621078,1.0,1.0,-5.690797805786133,0.8700488805770874,4.820749282836914,-0.411661148071289,1.0,0.6499999761581421,0.0,295.7214660644531,410.0,47916.3046875,0.0,13487.728515625,1.0,283.1499938964844,290.6336975097656,297.726806640625,300.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966850399971008,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2441.15673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941860,298.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.5329905152320862,299.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.56126469373703,299.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.4145481884479522,298.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.56126469373703,297.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,2.662398099899292,292.5368957519531,284.95001220703125,304.9529113769531,294.7320861816406,300.2419738769531,298.873291015625,292.5369567871094,1.0,1.0,0.1974216699600219,0.1974216699600219,1.0,1.0,-5.690798282623291,0.869813859462738,4.820984840393066,-0.4119047522544861,1.0,0.6499999761581421,0.0,295.7206726074219,410.0,47918.734375,0.0,13487.7294921875,1.0,283.1499938964844,290.6341247558594,297.7318420410156,300.848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966839671134949,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.24365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2441.146728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941920,298.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.5329905152320862,299.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.56126469373703,299.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.4145481884479522,298.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,0.56126469373703,297.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5368957519531,0.9990000128746032,1.0,2.662398099899292,292.5368957519531,284.95001220703125,304.9529113769531,294.7320861816406,300.2419738769531,298.873291015625,292.5369567871094,1.0,1.0,0.1974216699600219,0.1974216699600219,1.0,1.0,-5.690798282623291,0.869813859462738,4.820984840393066,-0.4119047522544861,1.0,0.6499999761581421,0.0,295.7206726074219,410.0,47918.734375,0.0,13487.7294921875,1.0,283.1499938964844,290.6341247558594,297.7318420410156,300.848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966839671134949,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.24365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2441.146728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17941980,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.5329904556274414,299.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.5612646341323853,299.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.4145481288433075,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.5612646341323853,297.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,2.662397623062134,292.5386962890625,284.95001220703125,304.93133544921875,294.7351989746094,300.2388000488281,298.8753967285156,292.53875732421875,1.0,1.0,0.1973651647567749,0.1973651647567749,1.0,1.0,-5.690797805786133,0.8695788979530334,4.821218967437744,-0.4121407866477966,1.0,0.6499999761581421,0.0,295.72039794921875,410.0,47919.15234375,0.0,13487.7275390625,1.0,283.1499938964844,290.6342468261719,297.7352600097656,300.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967334985733032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2441.598388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942040,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.5329904556274414,299.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.5612646341323853,299.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.4145481288433075,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,0.5612646341323853,297.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5386962890625,0.9990000128746032,1.0,2.662397623062134,292.5386962890625,284.95001220703125,304.93133544921875,294.7351989746094,300.2388000488281,298.8753967285156,292.53875732421875,1.0,1.0,0.1973651647567749,0.1973651647567749,1.0,1.0,-5.690797805786133,0.8695788979530334,4.821218967437744,-0.4121407866477966,1.0,0.6499999761581421,0.0,295.72039794921875,410.0,47919.15234375,0.0,13487.7275390625,1.0,283.1499938964844,290.6342468261719,297.7352600097656,300.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967334985733032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2441.598388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942100,298.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.9990000128746032,1.0,0.5329903960227966,299.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.9990000128746032,1.0,0.5612645149230957,299.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.9990000128746032,1.0,0.4145480692386627,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.9990000128746032,1.0,0.5612645149230957,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.9990000128746032,1.0,2.662397146224976,292.5393981933594,284.95001220703125,304.9195251464844,294.736083984375,300.23687744140625,298.8763732910156,292.5394287109375,1.0,1.0,0.1973369270563125,0.1973369270563125,1.0,1.0,-5.690796852111816,0.8694612383842468,4.821335315704346,-0.412255048751831,1.0,0.6499999761581421,0.0,295.7205810546875,410.0,47918.34765625,0.0,13487.7255859375,1.0,283.1499938964844,290.6341552734375,297.73614501953125,300.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967650890350342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.24609375,0.0,149.58847045898438,1895.4371337890625,0.0,2441.88671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942160,298.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5400085449219,0.9990000128746032,1.0,0.5329902768135071,299.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5400085449219,0.9990000128746032,1.0,0.5612643957138062,299.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5400085449219,0.9990000128746032,1.0,0.4145479798316955,298.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5400085449219,0.9990000128746032,1.0,0.5612643957138062,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5400085449219,0.9990000128746032,1.0,2.6623966693878174,292.5400390625,284.95001220703125,304.90704345703125,294.73651123046875,300.2348327636719,298.8773498535156,292.5400390625,1.0,1.0,0.1973090767860412,0.1973090767860412,1.0,1.0,-5.690795421600342,0.8693451285362244,4.821450233459473,-0.4123665392398834,1.0,0.6499999761581421,0.0,295.7208557128906,410.0,47917.2265625,0.0,13487.7236328125,1.0,283.1499938964844,290.6340026855469,297.7367553710937,300.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968210577964783,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.30615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2442.39697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942220,298.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.5329898595809937,299.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.5612639784812927,299.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.4145476818084717,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.5612639784812927,297.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,2.662394762039185,292.5408630371094,284.95001220703125,304.87994384765625,294.7359619140625,300.2301330566406,298.8791809082031,292.5408630371094,1.0,1.0,0.197253406047821,0.197253406047821,1.0,1.0,-5.690791606903076,0.8691126704216003,4.821678638458252,-0.4125815629959106,1.0,0.6499999761581421,0.0,295.72198486328125,410.0,47912.99609375,0.0,13487.7158203125,1.0,283.1499938964844,290.6334228515625,297.73638916015625,300.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969555258750916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.90087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2443.623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942280,298.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.5329898595809937,299.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.5612639784812927,299.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.4145476818084717,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,0.5612639784812927,297.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408630371094,0.9990000128746032,1.0,2.662394762039185,292.5408630371094,284.95001220703125,304.87994384765625,294.7359619140625,300.2301330566406,298.8791809082031,292.5408630371094,1.0,1.0,0.197253406047821,0.197253406047821,1.0,1.0,-5.690791606903076,0.8691126704216003,4.821678638458252,-0.4125815629959106,1.0,0.6499999761581421,0.0,295.72198486328125,410.0,47912.99609375,0.0,13487.7158203125,1.0,283.1499938964844,290.6334228515625,297.73638916015625,300.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969555258750916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.90087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2443.623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
