time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.5329893231391907,299.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.5612634420394897,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.4145472645759582,298.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.5612634420394897,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,2.6623921394348145,292.5412292480469,284.95001220703125,304.8500061035156,294.7334289550781,300.2247314453125,298.880859375,292.5412292480469,1.0,1.0,0.1971977353096008,0.1971977353096008,1.0,1.0,-5.690785884857178,0.8688797950744629,4.821906089782715,-0.4127876758575439,1.0,0.6499999761581421,0.0,295.72381591796875,410.0,47906.56640625,0.0,13487.705078125,1.0,283.1499938964844,290.6324768066406,297.7342834472656,300.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971569895744324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.91162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2445.460693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942400,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.5329893231391907,299.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.5612634420394897,299.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.4145472645759582,298.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,0.5612634420394897,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5412292480469,0.9990000128746032,1.0,2.6623921394348145,292.5412292480469,284.95001220703125,304.8500061035156,294.7334289550781,300.2247314453125,298.880859375,292.5412292480469,1.0,1.0,0.1971977353096008,0.1971977353096008,1.0,1.0,-5.690785884857178,0.8688797950744629,4.821906089782715,-0.4127876758575439,1.0,0.6499999761581421,0.0,295.72381591796875,410.0,47906.56640625,0.0,13487.705078125,1.0,283.1499938964844,290.6324768066406,297.7342834472656,300.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971569895744324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.91162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2445.460693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942460,298.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411376953125,0.9990000128746032,1.0,0.5329885482788086,299.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411376953125,0.9990000128746032,1.0,0.5612626075744629,299.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411376953125,0.9990000128746032,1.0,0.4145466387271881,298.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411376953125,0.9990000128746032,1.0,0.5612626075744629,297.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411376953125,0.9990000128746032,1.0,2.6623880863189697,292.5411376953125,284.95001220703125,304.819580078125,294.73004150390625,300.21881103515625,298.88214111328125,292.5411376953125,1.0,1.0,0.1971432119607925,0.1971432119607925,1.0,1.0,-5.69077730178833,0.8686510324478149,4.822126388549805,-0.4129723310470581,1.0,0.6499999761581421,0.0,295.7269287109375,410.0,47898.24609375,0.0,13487.689453125,1.0,283.1499938964844,290.6312255859375,297.7308959960937,300.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973139882087708,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.45849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.8935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942520,298.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411071777344,0.9990000128746032,1.0,0.5329884886741638,299.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411071777344,0.9990000128746032,1.0,0.5612625479698181,299.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411071777344,0.9990000128746032,1.0,0.4145466089248657,298.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411071777344,0.9990000128746032,1.0,0.5612625479698181,297.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5411071777344,0.9990000128746032,1.0,2.66238784790039,292.5411071777344,284.95001220703125,304.8182983398437,294.7298889160156,300.2185363769531,298.8821716308594,292.5411071777344,1.0,1.0,0.197140946984291,0.197140946984291,1.0,1.0,-5.690776824951172,0.8686414361000061,4.8221354484558105,-0.4129793643951416,1.0,0.6499999761581421,0.0,295.72711181640625,410.0,47897.83984375,0.0,13487.6884765625,1.0,283.1499938964844,290.63116455078125,297.7307434082031,300.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973177433013916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.390625,0.0,149.58847045898438,1895.4371337890625,0.0,2446.92724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942580,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.5329874157905579,299.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.5612614154815674,299.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.4145457744598388,298.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.5612614154815674,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,2.662382364273072,292.540771484375,284.95001220703125,304.7860412597656,294.7263488769531,300.2120056152344,298.8831787109375,292.540771484375,1.0,1.0,0.1970841586589813,0.1970841586589813,1.0,1.0,-5.690765857696533,0.8684023022651672,4.822363376617432,-0.4131586849689483,1.0,0.6499999761581421,0.0,295.7313842773437,410.0,47888.12109375,0.0,13487.6669921875,1.0,283.1499938964844,290.6296691894531,297.7269897460937,300.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974252700805664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.73046875,0.0,149.58847045898438,1895.4371337890625,0.0,2447.908447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942640,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.5329874157905579,299.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.5612614154815674,299.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.4145457744598388,298.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,0.5612614154815674,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.540771484375,0.9990000128746032,1.0,2.662382364273072,292.540771484375,284.95001220703125,304.7860412597656,294.7263488769531,300.2120056152344,298.8831787109375,292.540771484375,1.0,1.0,0.1970841586589813,0.1970841586589813,1.0,1.0,-5.690765857696533,0.8684023022651672,4.822363376617432,-0.4131586849689483,1.0,0.6499999761581421,0.0,295.7313842773437,410.0,47888.12109375,0.0,13487.6669921875,1.0,283.1499938964844,290.6296691894531,297.7269897460937,300.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974252700805664,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.73046875,0.0,149.58847045898438,1895.4371337890625,0.0,2447.908447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942700,298.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5405578613281,0.9990000128746032,1.0,0.5329867601394653,299.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5405578613281,0.9990000128746032,1.0,0.5612607598304749,299.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5405578613281,0.9990000128746032,1.0,0.4145452678203583,298.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5405578613281,0.9990000128746032,1.0,0.5612607598304749,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5405578613281,0.9990000128746032,1.0,2.662379264831543,292.5405578613281,284.95001220703125,304.76971435546875,294.7245788574219,300.2086181640625,298.8835754394531,292.5405578613281,1.0,1.0,0.1970557570457458,0.1970557570457458,1.0,1.0,-5.690759181976318,0.8682824373245239,4.822476863861084,-0.4132424890995025,1.0,0.6499999761581421,0.0,295.7340087890625,410.0,47882.92578125,0.0,13487.654296875,1.0,283.1499938964844,290.6288757324219,297.72509765625,300.8426208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974650263786316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2448.271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942760,298.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.532986044883728,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.5612599849700928,299.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.4145447015762329,298.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,0.5612599849700928,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.540283203125,0.9990000128746032,1.0,2.6623756885528564,292.540283203125,284.95001220703125,304.7532653808594,294.7228088378906,300.20513916015625,298.8839416503906,292.5402526855469,1.0,1.0,0.1970305889844894,0.1970305889844894,1.0,1.0,-5.690751552581787,0.8681751489639282,4.822576522827148,-0.4133079648017883,1.0,0.6499999761581421,0.0,295.7370300292969,410.0,47877.4765625,0.0,13487.6396484375,1.0,283.1499938964844,290.6280212402344,297.7232360839844,300.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974958419799805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2448.552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942820,298.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.5329843759536743,299.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.5612582564353943,299.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.4145434200763702,298.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.5612582564353943,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,2.662367343902588,292.53961181640625,284.95001220703125,304.7200012207031,294.7192687988281,300.1980285644531,298.8845520019531,292.5395812988281,1.0,1.0,0.1969802379608154,0.1969802379608154,1.0,1.0,-5.690734386444092,0.8679607510566711,4.8227739334106445,-0.4134280979633331,1.0,0.6499999761581421,0.0,295.743896484375,410.0,47866.109375,0.0,13487.6064453125,1.0,283.1499938964844,290.62628173828125,297.7196044921875,300.8360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975451350212097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.2041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.002197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942880,298.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.5329843759536743,299.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.5612582564353943,299.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.4145434200763702,298.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,0.5612582564353943,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53961181640625,0.9990000128746032,1.0,2.662367343902588,292.53961181640625,284.95001220703125,304.7200012207031,294.7192687988281,300.1980285644531,298.8845520019531,292.5395812988281,1.0,1.0,0.1969802379608154,0.1969802379608154,1.0,1.0,-5.690734386444092,0.8679607510566711,4.8227739334106445,-0.4134280979633331,1.0,0.6499999761581421,0.0,295.743896484375,410.0,47866.109375,0.0,13487.6064453125,1.0,283.1499938964844,290.62628173828125,297.7196044921875,300.8360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975451350212097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.2041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.002197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17942940,298.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.5329825282096863,299.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.5612562894821167,299.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.4145419597625732,298.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.5612562894821167,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,2.662358045578003,292.538818359375,284.95001220703125,304.686279296875,294.7157592773437,300.19073486328125,298.88507080078125,292.538818359375,1.0,1.0,0.1969298869371414,0.1969298869371414,1.0,1.0,-5.6907148361206055,0.8677459359169006,4.82296895980835,-0.413534015417099,1.0,0.6499999761581421,0.0,295.7518615722656,410.0,47854.15625,0.0,13487.5693359375,1.0,283.1499938964844,290.6244201660156,297.71600341796875,300.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975813150405884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2449.33251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943000,298.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.5329825282096863,299.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.5612562894821167,299.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.4145419597625732,298.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,0.5612562894821167,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.538818359375,0.9990000128746032,1.0,2.662358045578003,292.538818359375,284.95001220703125,304.686279296875,294.7157592773437,300.19073486328125,298.88507080078125,292.538818359375,1.0,1.0,0.1969298869371414,0.1969298869371414,1.0,1.0,-5.6907148361206055,0.8677459359169006,4.82296895980835,-0.413534015417099,1.0,0.6499999761581421,0.0,295.7518615722656,410.0,47854.15625,0.0,13487.5693359375,1.0,283.1499938964844,290.6244201660156,297.71600341796875,300.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975813150405884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.38427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2449.33251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943060,298.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.5329804420471191,299.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.56125408411026,299.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.4145403504371643,298.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.56125408411026,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,2.6623475551605225,292.5379333496094,284.95001220703125,304.6520690917969,294.7123107910156,300.1832275390625,298.885498046875,292.53790283203125,1.0,1.0,0.196890577673912,0.196890577673912,1.0,1.0,-5.690693378448486,0.8675749897956848,4.823118209838867,-0.41358283162117,1.0,0.6499999761581421,0.0,295.7608337402344,410.0,47841.65234375,0.0,13487.52734375,1.0,283.1499938964844,290.6224670410156,297.7124938964844,300.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976085543632507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.5810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943120,298.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.5329804420471191,299.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.56125408411026,299.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.4145403504371643,298.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,0.56125408411026,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379333496094,0.9990000128746032,1.0,2.6623475551605225,292.5379333496094,284.95001220703125,304.6520690917969,294.7123107910156,300.1832275390625,298.885498046875,292.53790283203125,1.0,1.0,0.196890577673912,0.196890577673912,1.0,1.0,-5.690693378448486,0.8675749897956848,4.823118209838867,-0.41358283162117,1.0,0.6499999761581421,0.0,295.7608337402344,410.0,47841.65234375,0.0,13487.52734375,1.0,283.1499938964844,290.6224670410156,297.7124938964844,300.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976085543632507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.5810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943180,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.5329781770706177,299.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.561251699924469,299.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.4145385921001434,298.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.561251699924469,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,2.6623363494873047,292.53692626953125,284.95001220703125,304.617431640625,294.7088928222656,300.17559814453125,298.8858642578125,292.53692626953125,1.0,1.0,0.1968512833118438,0.1968512833118438,1.0,1.0,-5.690670013427734,0.8674049377441406,4.823265075683594,-0.4136206209659576,1.0,0.6499999761581421,0.0,295.77056884765625,410.0,47828.71484375,0.0,13487.482421875,1.0,283.1499938964844,290.6204833984375,297.7090759277344,300.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976287603378296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.76513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943240,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.5329781770706177,299.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.561251699924469,299.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.4145385921001434,298.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,0.561251699924469,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53692626953125,0.9990000128746032,1.0,2.6623363494873047,292.53692626953125,284.95001220703125,304.617431640625,294.7088928222656,300.17559814453125,298.8858642578125,292.53692626953125,1.0,1.0,0.1968512833118438,0.1968512833118438,1.0,1.0,-5.690670013427734,0.8674049377441406,4.823265075683594,-0.4136206209659576,1.0,0.6499999761581421,0.0,295.77056884765625,410.0,47828.71484375,0.0,13487.482421875,1.0,283.1499938964844,290.6204833984375,297.7090759277344,300.8231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976287603378296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.6650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.76513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943300,298.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.53643798828125,0.9990000128746032,1.0,0.5329770445823669,299.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.53643798828125,0.9990000128746032,1.0,0.5612505078315735,299.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.53643798828125,0.9990000128746032,1.0,0.4145377278327942,298.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.53643798828125,0.9990000128746032,1.0,0.5612505078315735,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53643798828125,0.9990000128746032,1.0,2.6623308658599854,292.53643798828125,284.95001220703125,304.5999755859375,294.70721435546875,300.1717834472656,298.88604736328125,292.5364074707031,1.0,1.0,0.1968316286802292,0.1968316286802292,1.0,1.0,-5.690658092498779,0.8673198819160461,4.823338031768799,-0.4136394560337066,1.0,0.6499999761581421,0.0,295.7754211425781,410.0,47822.2421875,0.0,13487.4599609375,1.0,283.1499938964844,290.6194763183594,297.7073669433594,300.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976358532905579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943360,298.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5359191894531,0.9990000128746032,1.0,0.5329758524894714,299.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5359191894531,0.9990000128746032,1.0,0.5612491965293884,299.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5359191894531,0.9990000128746032,1.0,0.4145367443561554,298.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5359191894531,0.9990000128746032,1.0,0.5612491965293884,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5359191894531,0.9990000128746032,1.0,2.6623246669769287,292.5359191894531,284.95001220703125,304.5823974609375,294.70556640625,300.1679077148437,298.88623046875,292.535888671875,1.0,1.0,0.1968002170324325,0.1968002170324325,1.0,1.0,-5.690645217895508,0.8671881556510925,4.823456764221191,-0.4136991500854492,1.0,0.6499999761581421,0.0,295.7807006835937,410.0,47815.61328125,0.0,13487.4345703125,1.0,283.1499938964844,290.6184387207031,297.7056579589844,300.8188781738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976413369178772,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.78759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.8798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943420,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.5329732298851013,299.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.5612464547157288,299.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.414534717798233,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.5612464547157288,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,2.662311553955078,292.5347900390625,284.95001220703125,304.54693603515625,294.70233154296875,300.1600036621094,298.8865051269531,292.5347900390625,1.0,1.0,0.1967373937368393,0.1967373937368393,1.0,1.0,-5.69061803817749,0.8669200539588928,4.823698043823242,-0.4138151705265045,1.0,0.6499999761581421,0.0,295.7918395996094,410.0,47801.984375,0.0,13487.3828125,1.0,283.1499938964844,290.6163024902344,297.702392578125,300.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976477742195129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2449.93896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943480,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.5329732298851013,299.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.5612464547157288,299.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.414534717798233,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,0.5612464547157288,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5348205566406,0.9990000128746032,1.0,2.662311553955078,292.5347900390625,284.95001220703125,304.54693603515625,294.70233154296875,300.1600036621094,298.8865051269531,292.5347900390625,1.0,1.0,0.1967373937368393,0.1967373937368393,1.0,1.0,-5.69061803817749,0.8669200539588928,4.823698043823242,-0.4138151705265045,1.0,0.6499999761581421,0.0,295.7918395996094,410.0,47801.984375,0.0,13487.3828125,1.0,283.1499938964844,290.6163024902344,297.702392578125,300.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976477742195129,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.8935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2449.93896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943540,298.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.5329704880714417,299.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.5612435936927795,299.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.4145326018333435,298.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.5612435936927795,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,2.6622979640960693,292.5336303710937,284.95001220703125,304.5111389160156,294.6991882324219,300.1520080566406,298.8867492675781,292.5335998535156,1.0,1.0,0.196674570441246,0.196674570441246,1.0,1.0,-5.690589427947998,0.8666510581970215,4.823938369750977,-0.4139244854450226,1.0,0.6499999761581421,0.0,295.8035583496094,410.0,47788.03125,0.0,13487.328125,1.0,283.1499938964844,290.6141357421875,297.6991882324219,300.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976472973823547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.9931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.9345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943600,298.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.5329704880714417,299.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.5612435936927795,299.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.4145326018333435,298.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,0.5612435936927795,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5336303710937,0.9990000128746032,1.0,2.6622979640960693,292.5336303710937,284.95001220703125,304.5111389160156,294.6991882324219,300.1520080566406,298.8867492675781,292.5335998535156,1.0,1.0,0.196674570441246,0.196674570441246,1.0,1.0,-5.690589427947998,0.8666510581970215,4.823938369750977,-0.4139244854450226,1.0,0.6499999761581421,0.0,295.8035583496094,410.0,47788.03125,0.0,13487.328125,1.0,283.1499938964844,290.6141357421875,297.6991882324219,300.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976472973823547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.9931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.9345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943660,298.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.5329676270484924,299.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.561240553855896,299.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.4145303666591644,298.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.561240553855896,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,2.6622836589813232,292.5323486328125,284.95001220703125,304.4749755859375,294.6961364746094,300.1437683105469,298.8868713378906,292.5323181152344,1.0,1.0,0.1966477930545807,0.1966477930545807,1.0,1.0,-5.6905598640441895,0.8665266036987305,4.824033260345459,-0.4138791859149933,1.0,0.6499999761581421,0.0,295.81610107421875,410.0,47773.52734375,0.0,13487.2705078125,1.0,283.1499938964844,290.61187744140625,297.6961669921875,300.806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976428866386414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.08642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2449.89404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943720,298.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.5329676270484924,299.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.561240553855896,299.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.4145303666591644,298.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,0.561240553855896,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323486328125,0.9990000128746032,1.0,2.6622836589813232,292.5323486328125,284.95001220703125,304.4749755859375,294.6961364746094,300.1437683105469,298.8868713378906,292.5323181152344,1.0,1.0,0.1966477930545807,0.1966477930545807,1.0,1.0,-5.6905598640441895,0.8665266036987305,4.824033260345459,-0.4138791859149933,1.0,0.6499999761581421,0.0,295.81610107421875,410.0,47773.52734375,0.0,13487.2705078125,1.0,283.1499938964844,290.61187744140625,297.6961669921875,300.806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976428866386414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.08642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2449.89404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943780,298.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.5329647064208984,299.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.5612375140190125,299.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.4145281314849853,298.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.5612375140190125,297.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,2.662269115447998,292.5310363769531,284.95001220703125,304.4385070800781,294.6932373046875,300.135498046875,298.886962890625,292.531005859375,1.0,1.0,0.1966210305690765,0.1966210305690765,1.0,1.0,-5.6905293464660645,0.8664065599441528,4.824122905731201,-0.4138268828392029,1.0,0.6499999761581421,0.0,295.828857421875,410.0,47758.8359375,0.0,13487.212890625,1.0,283.1499938964844,290.6095886230469,297.6932373046875,300.802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976289391517639,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.17822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943840,298.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.5329647064208984,299.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.5612375140190125,299.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.4145281314849853,298.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,0.5612375140190125,297.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9990000128746032,1.0,2.662269115447998,292.5310363769531,284.95001220703125,304.4385070800781,294.6932373046875,300.135498046875,298.886962890625,292.531005859375,1.0,1.0,0.1966210305690765,0.1966210305690765,1.0,1.0,-5.6905293464660645,0.8664065599441528,4.824122905731201,-0.4138268828392029,1.0,0.6499999761581421,0.0,295.828857421875,410.0,47758.8359375,0.0,13487.212890625,1.0,283.1499938964844,290.6095886230469,297.6932373046875,300.802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976289391517639,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.17822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943900,298.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5303649902344,0.9990000128746032,1.0,0.5329632759094238,299.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5303649902344,0.9990000128746032,1.0,0.5612359642982483,299.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5303649902344,0.9990000128746032,1.0,0.4145269691944122,298.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5303649902344,0.9990000128746032,1.0,0.5612359642982483,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5303649902344,0.9990000128746032,1.0,2.662261962890625,292.5303649902344,284.95001220703125,304.4201354980469,294.6918334960937,300.1313171386719,298.8869934082031,292.53033447265625,1.0,1.0,0.1966076344251632,0.1966076344251632,1.0,1.0,-5.690514087677002,0.866346538066864,4.824167728424072,-0.4137994349002838,1.0,0.6499999761581421,0.0,295.8353271484375,410.0,47751.421875,0.0,13487.18359375,1.0,283.1499938964844,290.60845947265625,297.6917724609375,300.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79761803150177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2449.667236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17943960,298.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5329617261886597,299.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5612344145774841,299.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.4145258069038391,298.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5612344145774841,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,2.6622543334960938,292.5296630859375,284.95001220703125,304.4017028808594,294.6904602050781,300.1271057128906,298.88702392578125,292.5296325683594,1.0,1.0,0.1965865939855575,0.1965865939855575,1.0,1.0,-5.690498352050781,0.8662562370300293,4.824242115020752,-0.4138003289699554,1.0,0.6499999761581421,0.0,295.8419189453125,410.0,47743.9296875,0.0,13487.1533203125,1.0,283.1499938964844,290.6072692871094,297.6903686523437,300.7989196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976049780845642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.2744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2449.54833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944020,298.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.5329586863517761,299.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.5612311363220215,299.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.4145234227180481,298.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.5612311363220215,297.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,2.6622390747070312,292.5282592773437,284.95001220703125,304.3646240234375,294.6878356933594,300.1185913085937,298.8869934082031,292.5282287597656,1.0,1.0,0.1965444833040237,0.1965444833040237,1.0,1.0,-5.690466403961182,0.8660725951194763,4.824394226074219,-0.4138025343418121,1.0,0.6499999761581421,0.0,295.8553161621094,410.0,47728.6875,0.0,13487.091796875,1.0,283.1499938964844,290.6049194335937,297.6877136230469,300.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975751161575317,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.38671875,0.0,149.58847045898438,1895.4371337890625,0.0,2449.275634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944080,298.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.5329586863517761,299.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.5612311363220215,299.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.4145234227180481,298.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,0.5612311363220215,297.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.9990000128746032,1.0,2.6622390747070312,292.5282592773437,284.95001220703125,304.3646240234375,294.6878356933594,300.1185913085937,298.8869934082031,292.5282287597656,1.0,1.0,0.1965444833040237,0.1965444833040237,1.0,1.0,-5.690466403961182,0.8660725951194763,4.824394226074219,-0.4138025343418121,1.0,0.6499999761581421,0.0,295.8553161621094,410.0,47728.6875,0.0,13487.091796875,1.0,283.1499938964844,290.6049194335937,297.6877136230469,300.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975751161575317,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.38671875,0.0,149.58847045898438,1895.4371337890625,0.0,2449.275634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944140,298.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.5329555869102478,299.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.5612279176712036,299.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.4145210087299347,298.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.5612279176712036,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,2.6622235774993896,292.5267944335937,284.95001220703125,304.3272705078125,294.68536376953125,300.10992431640625,298.8868713378906,292.5267639160156,1.0,1.0,0.1965023875236511,0.1965023875236511,1.0,1.0,-5.690434455871582,0.8658885359764099,4.824545860290527,-0.4138038456439972,1.0,0.6499999761581421,0.0,295.8688049316406,410.0,47713.125,0.0,13487.029296875,1.0,283.1499938964844,290.6024780273437,297.6852722167969,300.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975408434867859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2448.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944200,298.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.5329555869102478,299.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.5612279176712036,299.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.4145210087299347,298.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,0.5612279176712036,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5268249511719,0.9990000128746032,1.0,2.6622235774993896,292.5267944335937,284.95001220703125,304.3272705078125,294.68536376953125,300.10992431640625,298.8868713378906,292.5267639160156,1.0,1.0,0.1965023875236511,0.1965023875236511,1.0,1.0,-5.690434455871582,0.8658885359764099,4.824545860290527,-0.4138038456439972,1.0,0.6499999761581421,0.0,295.8688049316406,410.0,47713.125,0.0,13487.029296875,1.0,283.1499938964844,290.6024780273437,297.6852722167969,300.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975408434867859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2448.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944260,298.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.5329524874687195,299.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.561224639415741,299.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.4145186245441437,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.561224639415741,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,2.662208080291748,292.5253295898437,284.95001220703125,304.2897033691406,294.68310546875,300.1011962890625,298.88671875,292.5252990722656,1.0,1.0,0.1964669227600097,0.1964669227600097,1.0,1.0,-5.690402507781982,0.8657311797142029,4.824671268463135,-0.4137779772281647,1.0,0.6499999761581421,0.0,295.88232421875,410.0,47697.41015625,0.0,13486.9677734375,1.0,283.1499938964844,290.6000366210937,297.6829528808594,300.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974951863288879,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.671875,0.0,149.58847045898438,1895.4371337890625,0.0,2448.546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
