time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,298.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.5329524874687195,299.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.561224639415741,299.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.4145186245441437,298.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,0.561224639415741,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5253295898437,0.9990000128746032,1.0,2.662208080291748,292.5253295898437,284.95001220703125,304.2897033691406,294.68310546875,300.1011962890625,298.88671875,292.5252990722656,1.0,1.0,0.1964669227600097,0.1964669227600097,1.0,1.0,-5.690402507781982,0.8657311797142029,4.824671268463135,-0.4137779772281647,1.0,0.6499999761581421,0.0,295.88232421875,410.0,47697.41015625,0.0,13486.9677734375,1.0,283.1499938964844,290.6000366210937,297.6829528808594,300.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974951863288879,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.671875,0.0,149.58847045898438,1895.4371337890625,0.0,2448.546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944380,298.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.5329494476318359,299.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.5612214803695679,299.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.414516270160675,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.5612214803695679,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,2.6621930599212646,292.5238037109375,284.95001220703125,304.2518920898437,294.6810302734375,300.0923767089844,298.88653564453125,292.5237731933594,1.0,1.0,0.1964314728975296,0.1964314728975296,1.0,1.0,-5.690370559692383,0.8655747771263123,4.824795722961426,-0.4137540757656097,1.0,0.6499999761581421,0.0,295.8956604003906,410.0,47681.48828125,0.0,13486.9072265625,1.0,283.1499938964844,290.5975341796875,297.6808776855469,300.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974433302879333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.073486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944440,298.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.5329494476318359,299.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.5612214803695679,299.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.414516270160675,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,0.5612214803695679,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5238037109375,0.9990000128746032,1.0,2.6621930599212646,292.5238037109375,284.95001220703125,304.2518920898437,294.6810302734375,300.0923767089844,298.88653564453125,292.5237731933594,1.0,1.0,0.1964314728975296,0.1964314728975296,1.0,1.0,-5.690370559692383,0.8655747771263123,4.824795722961426,-0.4137540757656097,1.0,0.6499999761581421,0.0,295.8956604003906,410.0,47681.48828125,0.0,13486.9072265625,1.0,283.1499938964844,290.5975341796875,297.6808776855469,300.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974433302879333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2448.073486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944500,298.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5230712890625,0.9990000128746032,1.0,0.5329479575157166,299.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5230712890625,0.9990000128746032,1.0,0.5612198710441589,299.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5230712890625,0.9990000128746032,1.0,0.4145150780677795,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5230712890625,0.9990000128746032,1.0,0.5612198710441589,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5230712890625,0.9990000128746032,1.0,2.6621854305267334,292.5230407714844,284.95001220703125,304.23291015625,294.6800537109375,300.0879821777344,298.88641357421875,292.52301025390625,1.0,1.0,0.1964137405157089,0.1964137405157089,1.0,1.0,-5.690354824066162,0.8654966354370117,4.82485818862915,-0.4137420356273651,1.0,0.6499999761581421,0.0,295.9023132324219,410.0,47673.50390625,0.0,13486.876953125,1.0,283.1499938964844,290.5963134765625,297.6798400878906,300.7838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797411322593689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.9521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2447.78125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944560,298.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5223083496094,0.9990000128746032,1.0,0.5329464673995972,299.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5223083496094,0.9990000128746032,1.0,0.56121826171875,299.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5223083496094,0.9990000128746032,1.0,0.4145139157772064,298.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5223083496094,0.9990000128746032,1.0,0.56121826171875,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5223083496094,0.9990000128746032,1.0,2.662178039550781,292.52227783203125,284.95001220703125,304.2138977050781,294.6791381835937,300.0835266113281,298.88629150390625,292.5222473144531,1.0,1.0,0.1963992714881897,0.1963992714881897,1.0,1.0,-5.690339088439941,0.8654312491416931,4.824908256530762,-0.4137187302112579,1.0,0.6499999761581421,0.0,295.90887451171875,410.0,47665.5,0.0,13486.8466796875,1.0,283.1499938964844,290.5950622558594,297.6788635253906,300.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973758578300476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.05615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2447.45751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944620,298.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.5329435467720032,299.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.5612152218818665,299.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.4145116806030273,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.5612152218818665,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,2.662163496017456,292.520751953125,284.95001220703125,304.1756896972656,294.677490234375,300.0745849609375,298.8860168457031,292.5207214355469,1.0,1.0,0.19637031853199,0.19637031853199,1.0,1.0,-5.690309047698975,0.865302324295044,4.82500696182251,-0.413675993680954,1.0,0.6499999761581421,0.0,295.92156982421875,410.0,47649.37109375,0.0,13486.7890625,1.0,283.1499938964844,290.592529296875,297.6771850585937,300.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797303318977356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.31396484375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.7958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944680,298.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.5329435467720032,299.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.5612152218818665,299.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.4145116806030273,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,0.5612152218818665,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.520751953125,0.9990000128746032,1.0,2.662163496017456,292.520751953125,284.95001220703125,304.1756896972656,294.677490234375,300.0745849609375,298.8860168457031,292.5207214355469,1.0,1.0,0.19637031853199,0.19637031853199,1.0,1.0,-5.690309047698975,0.865302324295044,4.82500696182251,-0.413675993680954,1.0,0.6499999761581421,0.0,295.92156982421875,410.0,47649.37109375,0.0,13486.7890625,1.0,283.1499938964844,290.592529296875,297.6771850585937,300.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797303318977356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.31396484375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.7958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944740,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.5329408645629883,299.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.561212420463562,299.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.4145095646381378,298.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.561212420463562,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,2.6621501445770264,292.51922607421875,284.95001220703125,304.1373596191406,294.67608642578125,300.0655517578125,298.8856506347656,292.5191955566406,1.0,1.0,0.1963413655757904,0.1963413655757904,1.0,1.0,-5.690281391143799,0.8651740550994873,4.825107097625732,-0.4136444330215454,1.0,0.6499999761581421,0.0,295.9333801269531,410.0,47633.13671875,0.0,13486.7353515625,1.0,283.1499938964844,290.5899963378906,297.67584228515625,300.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972299456596375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.64208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.126708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944800,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.5329408645629883,299.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.561212420463562,299.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.4145095646381378,298.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,0.561212420463562,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.51922607421875,0.9990000128746032,1.0,2.6621501445770264,292.51922607421875,284.95001220703125,304.1373596191406,294.67608642578125,300.0655517578125,298.8856506347656,292.5191955566406,1.0,1.0,0.1963413655757904,0.1963413655757904,1.0,1.0,-5.690281391143799,0.8651740550994873,4.825107097625732,-0.4136444330215454,1.0,0.6499999761581421,0.0,295.9333801269531,410.0,47633.13671875,0.0,13486.7353515625,1.0,283.1499938964844,290.5899963378906,297.67584228515625,300.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972299456596375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.64208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2446.126708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944860,298.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.5329381823539734,299.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.5612095594406128,299.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.4145074784755707,298.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.5612095594406128,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,2.6621365547180176,292.5177001953125,284.95001220703125,304.098876953125,294.6749267578125,300.0565185546875,298.88531494140625,292.5176696777344,1.0,1.0,0.1963039338588714,0.1963039338588714,1.0,1.0,-5.690252780914307,0.8650116920471191,4.825241088867188,-0.4136463701725006,1.0,0.6499999761581421,0.0,295.9452209472656,410.0,47616.875,0.0,13486.6806640625,1.0,283.1499938964844,290.58746337890625,297.67449951171875,300.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971338033676147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2445.249267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944920,298.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.5329381823539734,299.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.5612095594406128,299.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.4145074784755707,298.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,0.5612095594406128,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.9990000128746032,1.0,2.6621365547180176,292.5177001953125,284.95001220703125,304.098876953125,294.6749267578125,300.0565185546875,298.88531494140625,292.5176696777344,1.0,1.0,0.1963039338588714,0.1963039338588714,1.0,1.0,-5.690252780914307,0.8650116920471191,4.825241088867188,-0.4136463701725006,1.0,0.6499999761581421,0.0,295.9452209472656,410.0,47616.875,0.0,13486.6806640625,1.0,283.1499938964844,290.58746337890625,297.67449951171875,300.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971338033676147,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2445.249267578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17944980,298.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.5329357981681824,299.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.5612070560455322,299.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.4145056307315826,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.5612070560455322,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,2.6621246337890625,292.51617431640625,284.95001220703125,304.060302734375,294.67401123046875,300.0473937988281,298.8849182128906,292.5161437988281,1.0,1.0,0.1962665021419525,0.1962665021419525,1.0,1.0,-5.690228462219238,0.8648492097854614,4.825378894805908,-0.4136687219142914,1.0,0.6499999761581421,0.0,295.95556640625,410.0,47600.6015625,0.0,13486.6328125,1.0,283.1499938964844,290.5849304199219,297.6736755371094,300.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970407009124756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2444.400146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945040,298.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.5329357981681824,299.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.5612070560455322,299.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.4145056307315826,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,0.5612070560455322,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.51617431640625,0.9990000128746032,1.0,2.6621246337890625,292.51617431640625,284.95001220703125,304.060302734375,294.67401123046875,300.0473937988281,298.8849182128906,292.5161437988281,1.0,1.0,0.1962665021419525,0.1962665021419525,1.0,1.0,-5.690228462219238,0.8648492097854614,4.825378894805908,-0.4136687219142914,1.0,0.6499999761581421,0.0,295.95556640625,410.0,47600.6015625,0.0,13486.6328125,1.0,283.1499938964844,290.5849304199219,297.6736755371094,300.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970407009124756,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2444.400146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945100,298.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.9990000128746032,1.0,0.5329345464706421,299.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.9990000128746032,1.0,0.5612057447433472,299.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.9990000128746032,1.0,0.4145046770572662,298.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.9990000128746032,1.0,0.5612057447433472,297.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.51544189453125,0.9990000128746032,1.0,2.662118434906006,292.5154113769531,284.95001220703125,304.0409545898437,294.6736755371094,300.0428466796875,298.8847045898437,292.515380859375,1.0,1.0,0.196247786283493,0.196247786283493,1.0,1.0,-5.690215587615967,0.864767849445343,4.8254475593566895,-0.4136775732040405,1.0,0.6499999761581421,0.0,295.9609069824219,410.0,47592.44921875,0.0,13486.6083984375,1.0,283.1499938964844,290.5836486816406,297.6732177734375,300.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796984076499939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.6298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2443.883544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945160,298.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146789550781,0.9990000128746032,1.0,0.5329334139823914,299.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146789550781,0.9990000128746032,1.0,0.5612045526504517,299.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146789550781,0.9990000128746032,1.0,0.4145037829875946,298.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146789550781,0.9990000128746032,1.0,0.5612045526504517,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146789550781,0.9990000128746032,1.0,2.6621129512786865,292.5146789550781,284.95001220703125,304.0216064453125,294.6733703613281,300.0382995605469,298.8844909667969,292.5146484375,1.0,1.0,0.1962249279022216,0.1962249279022216,1.0,1.0,-5.690203666687012,0.8646706342697144,4.825532913208008,-0.4137086868286133,1.0,0.6499999761581421,0.0,295.9657592773437,410.0,47584.3203125,0.0,13486.5859375,1.0,283.1499938964844,290.5823669433594,297.6728820800781,300.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969247698783875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.8662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2443.343017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945220,298.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.5329315066337585,299.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.5612025260925293,299.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.4145022630691528,298.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.5612025260925293,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,2.662103176116944,292.5132141113281,284.95001220703125,303.9828491210937,294.67303466796875,300.0291442871094,298.884033203125,292.51318359375,1.0,1.0,0.1961791813373565,0.1961791813373565,1.0,1.0,-5.690183162689209,0.8644750714302063,4.825708389282227,-0.4137898683547973,1.0,0.6499999761581421,0.0,295.9741516113281,410.0,47568.12109375,0.0,13486.546875,1.0,283.1499938964844,290.579833984375,297.672607421875,300.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968135476112366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2442.32861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945280,298.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.5329315066337585,299.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.5612025260925293,299.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.4145022630691528,298.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,0.5612025260925293,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5132141113281,0.9990000128746032,1.0,2.662103176116944,292.5132141113281,284.95001220703125,303.9828491210937,294.67303466796875,300.0291442871094,298.884033203125,292.51318359375,1.0,1.0,0.1961791813373565,0.1961791813373565,1.0,1.0,-5.690183162689209,0.8644750714302063,4.825708389282227,-0.4137898683547973,1.0,0.6499999761581421,0.0,295.9741516113281,410.0,47568.12109375,0.0,13486.546875,1.0,283.1499938964844,290.579833984375,297.672607421875,300.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968135476112366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2442.32861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945340,298.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.532929539680481,299.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.5612004399299622,299.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.414500743150711,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.5612004399299622,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,2.6620934009552,292.5117492675781,284.95001220703125,303.94403076171875,294.67303466796875,300.0199584960937,298.8835754394531,292.51171875,1.0,1.0,0.1961334496736526,0.1961334496736526,1.0,1.0,-5.690162658691406,0.8642794489860535,4.825883388519287,-0.4138717949390411,1.0,0.6499999761581421,0.0,295.98248291015625,410.0,47551.91796875,0.0,13486.5078125,1.0,283.1499938964844,290.5773010253906,297.6723937988281,300.76837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966749668121338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2441.06494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945400,298.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.532929539680481,299.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.5612004399299622,299.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.414500743150711,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,0.5612004399299622,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5117492675781,0.9990000128746032,1.0,2.6620934009552,292.5117492675781,284.95001220703125,303.94403076171875,294.67303466796875,300.0199584960937,298.8835754394531,292.51171875,1.0,1.0,0.1961334496736526,0.1961334496736526,1.0,1.0,-5.690162658691406,0.8642794489860535,4.825883388519287,-0.4138717949390411,1.0,0.6499999761581421,0.0,295.98248291015625,410.0,47551.91796875,0.0,13486.5078125,1.0,283.1499938964844,290.5773010253906,297.6723937988281,300.76837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966749668121338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2441.06494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945460,298.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.532927930355072,299.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.5611987709999084,299.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.4144995212554931,298.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.5611987709999084,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,2.66208553314209,292.5103454589844,284.95001220703125,303.9052124023437,294.6733093261719,300.01080322265625,298.8830871582031,292.51031494140625,1.0,1.0,0.1960956752300262,0.1960956752300262,1.0,1.0,-5.690146446228027,0.8641170263290405,4.826029300689697,-0.4139423072338104,1.0,0.6499999761581421,0.0,295.9891967773437,410.0,47535.85546875,0.0,13486.4755859375,1.0,283.1499938964844,290.5747985839844,297.6726379394531,300.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965324521064758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,2439.765380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945520,298.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.532927930355072,299.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.5611987709999084,299.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.4144995212554931,298.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,0.5611987709999084,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103454589844,0.9990000128746032,1.0,2.66208553314209,292.5103454589844,284.95001220703125,303.9052124023437,294.6733093261719,300.01080322265625,298.8830871582031,292.51031494140625,1.0,1.0,0.1960956752300262,0.1960956752300262,1.0,1.0,-5.690146446228027,0.8641170263290405,4.826029300689697,-0.4139423072338104,1.0,0.6499999761581421,0.0,295.9891967773437,410.0,47535.85546875,0.0,13486.4755859375,1.0,283.1499938964844,290.5747985839844,297.6726379394531,300.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965324521064758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,2439.765380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945580,298.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.532926619052887,299.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.5611974000930786,299.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.4144984781742096,298.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.5611974000930786,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,2.662078857421875,292.50897216796875,284.95001220703125,303.8663635253906,294.6739501953125,300.0016174316406,298.882568359375,292.5089416503906,1.0,1.0,0.1960579007863998,0.1960579007863998,1.0,1.0,-5.69013261795044,0.8639563322067261,4.826176166534424,-0.4140269160270691,1.0,0.6499999761581421,0.0,295.9947509765625,410.0,47519.9140625,0.0,13486.44921875,1.0,283.1499938964844,290.5722961425781,297.6732177734375,300.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963811755180359,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2438.38623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945640,298.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.532926619052887,299.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.5611974000930786,299.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.4144984781742096,298.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,0.5611974000930786,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.9990000128746032,1.0,2.662078857421875,292.50897216796875,284.95001220703125,303.8663635253906,294.6739501953125,300.0016174316406,298.882568359375,292.5089416503906,1.0,1.0,0.1960579007863998,0.1960579007863998,1.0,1.0,-5.69013261795044,0.8639563322067261,4.826176166534424,-0.4140269160270691,1.0,0.6499999761581421,0.0,295.9947509765625,410.0,47519.9140625,0.0,13486.44921875,1.0,283.1499938964844,290.5722961425781,297.6732177734375,300.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963811755180359,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2438.38623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945700,298.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5083312988281,0.9990000128746032,1.0,0.532926082611084,299.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5083312988281,0.9990000128746032,1.0,0.5611968040466309,299.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5083312988281,0.9990000128746032,1.0,0.4144980609416961,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5083312988281,0.9990000128746032,1.0,0.5611968040466309,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5083312988281,0.9990000128746032,1.0,2.662075996398926,292.5083312988281,284.95001220703125,303.8469543457031,294.67437744140625,299.9970397949219,298.8822937011719,292.50830078125,1.0,1.0,0.196039006114006,0.196039006114006,1.0,1.0,-5.690126895904541,0.8638763427734375,4.826250553131104,-0.4140748679637909,1.0,0.6499999761581421,0.0,295.9971008300781,410.0,47512.0,0.0,13486.4384765625,1.0,283.1499938964844,290.571044921875,297.67364501953125,300.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963003516197205,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.95849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2437.6494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945760,298.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5076599121094,0.9990000128746032,1.0,0.5329256057739258,299.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5076599121094,0.9990000128746032,1.0,0.5611963272094727,299.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5076599121094,0.9990000128746032,1.0,0.4144976735115051,298.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5076599121094,0.9990000128746032,1.0,0.5611963272094727,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5076599121094,0.9990000128746032,1.0,2.6620736122131348,292.5076599121094,284.95001220703125,303.8275451660156,294.6749267578125,299.9924621582031,298.8820495605469,292.50762939453125,1.0,1.0,0.1960272789001464,0.1960272789001464,1.0,1.0,-5.690121650695801,0.8638245463371277,4.826297283172607,-0.4140982031822204,1.0,0.6499999761581421,0.0,295.9991760253906,410.0,47504.11328125,0.0,13486.4287109375,1.0,283.1499938964844,290.56982421875,297.67413330078125,300.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962158918380737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.40771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2436.879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945820,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.5329248905181885,299.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.5611956119537354,299.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.4144971370697021,298.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.5611956119537354,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,2.662070274353028,292.50653076171875,284.95001220703125,303.7887268066406,294.6762390136719,299.9833068847656,298.8815002441406,292.5065002441406,1.0,1.0,0.1960038095712661,0.1960038095712661,1.0,1.0,-5.690114498138428,0.863724946975708,4.826389789581299,-0.4141591787338257,1.0,0.6499999761581421,0.0,296.0019836425781,410.0,47489.140625,0.0,13486.4150390625,1.0,283.1499938964844,290.5674743652344,297.675537109375,300.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960534691810608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.46630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2435.399169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945880,298.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.5329248905181885,299.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.5611956119537354,299.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.4144971370697021,298.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,0.5611956119537354,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50653076171875,0.9990000128746032,1.0,2.662070274353028,292.50653076171875,284.95001220703125,303.7887268066406,294.6762390136719,299.9833068847656,298.8815002441406,292.5065002441406,1.0,1.0,0.1960038095712661,0.1960038095712661,1.0,1.0,-5.690114498138428,0.863724946975708,4.826389789581299,-0.4141591787338257,1.0,0.6499999761581421,0.0,296.0019836425781,410.0,47489.140625,0.0,13486.4150390625,1.0,283.1499938964844,290.5674743652344,297.675537109375,300.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960534691810608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.46630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2435.399169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17945940,298.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.5329245328903198,299.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.5611951947212219,299.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.4144968390464782,298.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.5611951947212219,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,2.6620683670043945,292.50555419921875,284.95001220703125,303.75,294.677978515625,299.97418212890625,298.8809814453125,292.5055236816406,1.0,1.0,0.1959803253412246,0.1959803253412246,1.0,1.0,-5.690110683441162,0.8636264204978943,4.826484203338623,-0.4142357110977173,1.0,0.6499999761581421,0.0,296.0035400390625,410.0,47474.96484375,0.0,13486.4072265625,1.0,283.1499938964844,290.56524658203125,297.67730712890625,300.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958824634552002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.6728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2433.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946000,298.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.5329245328903198,299.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.5611951947212219,299.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.4144968390464782,298.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,0.5611951947212219,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50555419921875,0.9990000128746032,1.0,2.6620683670043945,292.50555419921875,284.95001220703125,303.75,294.677978515625,299.97418212890625,298.8809814453125,292.5055236816406,1.0,1.0,0.1959803253412246,0.1959803253412246,1.0,1.0,-5.690110683441162,0.8636264204978943,4.826484203338623,-0.4142357110977173,1.0,0.6499999761581421,0.0,296.0035400390625,410.0,47474.96484375,0.0,13486.4072265625,1.0,283.1499938964844,290.56524658203125,297.67730712890625,300.7681579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958824634552002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.6728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2433.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946060,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.5329242944717407,299.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.5611949563026428,299.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.4144966602325439,298.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.5611949563026428,297.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,2.662067174911499,292.5047607421875,284.95001220703125,303.7111511230469,294.6802673339844,299.9634094238281,298.8783264160156,292.5047607421875,1.0,1.0,0.1959405541419983,0.1959405541419983,1.0,1.0,-5.690108299255371,0.8634630441665649,4.826645374298096,-0.4143896102905273,1.0,0.6499999761581421,0.0,296.004150390625,410.0,47462.27734375,0.0,13486.40234375,1.0,283.1499938964844,290.56317138671875,297.6792907714844,300.76922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956676483154297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.0263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2431.88330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946120,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.5329242944717407,299.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.5611949563026428,299.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.4144966602325439,298.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,0.5611949563026428,297.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047607421875,0.9990000128746032,1.0,2.662067174911499,292.5047607421875,284.95001220703125,303.7111511230469,294.6802673339844,299.9634094238281,298.8783264160156,292.5047607421875,1.0,1.0,0.1959405541419983,0.1959405541419983,1.0,1.0,-5.690108299255371,0.8634630441665649,4.826645374298096,-0.4143896102905273,1.0,0.6499999761581421,0.0,296.004150390625,410.0,47462.27734375,0.0,13486.40234375,1.0,283.1499938964844,290.56317138671875,297.6792907714844,300.76922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956676483154297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.0263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2431.88330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946180,298.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.5329246520996094,299.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.5611953139305115,299.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.4144969582557678,298.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.5611953139305115,297.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,2.662069082260132,292.50457763671875,284.95001220703125,303.6720275878906,294.683349609375,299.951171875,298.87384033203125,292.5047912597656,1.0,1.0,0.1959007829427719,0.1959007829427719,1.0,1.0,-5.690112113952637,0.8632992506027222,4.826812744140625,-0.4145792722702026,1.0,0.6499999761581421,0.0,296.0021057128906,410.0,47462.078125,0.0,13486.41015625,1.0,283.1499938964844,290.5613708496094,297.68218994140625,300.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79543137550354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2429.73095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946240,298.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.5329246520996094,299.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.5611953139305115,299.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.4144969582557678,298.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,0.5611953139305115,297.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5045471191406,0.9990000128746032,1.0,2.662069082260132,292.50457763671875,284.95001220703125,303.6720275878906,294.683349609375,299.951171875,298.87384033203125,292.5047912597656,1.0,1.0,0.1959007829427719,0.1959007829427719,1.0,1.0,-5.690112113952637,0.8632992506027222,4.826812744140625,-0.4145792722702026,1.0,0.6499999761581421,0.0,296.0021057128906,410.0,47462.078125,0.0,13486.41015625,1.0,283.1499938964844,290.5613708496094,297.68218994140625,300.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79543137550354,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2429.73095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
