time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946300,298.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.9990000128746032,1.0,0.532925009727478,299.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.9990000128746032,1.0,0.5611957311630249,299.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.9990000128746032,1.0,0.4144972264766693,298.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.9990000128746032,1.0,0.5611957311630249,297.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5025329589844,0.9990000128746032,1.0,2.662070751190185,292.5025329589844,284.95001220703125,303.6523742675781,294.6851501464844,299.9444580078125,298.8708190917969,292.5024719238281,1.0,1.0,0.1958808898925781,0.1958808898925781,1.0,1.0,-5.690115928649902,0.8632179498672485,4.826897621154785,-0.4146841168403625,1.0,0.6499999761581421,0.0,296.0002746582031,410.0,47436.109375,0.0,13486.4169921875,1.0,283.1499938964844,290.559326171875,297.68389892578125,300.772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952961921691895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2428.499755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946360,298.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.5329254865646362,299.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.5611962080001831,299.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.4144975841045379,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,0.5611962080001831,297.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5015869140625,0.9990000128746032,1.0,2.662073135375977,292.5015869140625,284.95001220703125,303.6326599121094,294.6871337890625,299.9374389648437,298.8674621582031,292.50152587890625,1.0,1.0,0.195861130952835,0.195861130952835,1.0,1.0,-5.690120697021484,0.8631373643875122,4.826982975006104,-0.4147940278053283,1.0,0.6499999761581421,0.0,295.998046875,410.0,47426.94140625,0.0,13486.4267578125,1.0,283.1499938964844,290.5577697753906,297.685791015625,300.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795150101184845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.60595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2427.169189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946420,298.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.5329267382621765,299.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.5611975193023682,299.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.4144985675811767,298.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.5611975193023682,297.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,2.662079334259033,292.49932861328125,284.95001220703125,303.59307861328125,294.6915283203125,299.9228210449219,298.8599853515625,292.4992980957031,1.0,1.0,0.195821613073349,0.195821613073349,1.0,1.0,-5.690133571624756,0.8629773855209351,4.8271565437316895,-0.415034532546997,1.0,0.6499999761581421,0.0,295.9919128417969,410.0,47406.44921875,0.0,13486.4521484375,1.0,283.1499938964844,290.5545959472656,297.6901550292969,300.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948450446128845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2424.39111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946480,298.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.5329267382621765,299.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.5611975193023682,299.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.4144985675811767,298.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,0.5611975193023682,297.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4993591308594,0.9990000128746032,1.0,2.662079334259033,292.49932861328125,284.95001220703125,303.59307861328125,294.6915283203125,299.9228210449219,298.8599853515625,292.4992980957031,1.0,1.0,0.195821613073349,0.195821613073349,1.0,1.0,-5.690133571624756,0.8629773855209351,4.8271565437316895,-0.415034532546997,1.0,0.6499999761581421,0.0,295.9919128417969,410.0,47406.44921875,0.0,13486.4521484375,1.0,283.1499938964844,290.5545959472656,297.6901550292969,300.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948450446128845,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2424.39111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946540,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.5329283475875854,299.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.5611991882324219,299.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.414499819278717,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.5611991882324219,297.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,2.6620874404907227,292.49676513671875,284.95001220703125,303.5532531738281,294.696533203125,299.90777587890625,298.8519592285156,292.4967041015625,1.0,1.0,0.1957820802927017,0.1957820802927017,1.0,1.0,-5.690150260925293,0.8628184199333191,4.827332019805908,-0.4152929782867431,1.0,0.6499999761581421,0.0,295.9844055175781,410.0,47384.41015625,0.0,13486.4833984375,1.0,283.1499938964844,290.5511779785156,297.6949768066406,300.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794511079788208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.171875,0.0,149.58847045898438,1895.4371337890625,0.0,2421.35107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946600,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.5329283475875854,299.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.5611991882324219,299.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.414499819278717,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,0.5611991882324219,297.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4967956542969,0.9990000128746032,1.0,2.6620874404907227,292.49676513671875,284.95001220703125,303.5532531738281,294.696533203125,299.90777587890625,298.8519592285156,292.4967041015625,1.0,1.0,0.1957820802927017,0.1957820802927017,1.0,1.0,-5.690150260925293,0.8628184199333191,4.827332019805908,-0.4152929782867431,1.0,0.6499999761581421,0.0,295.9844055175781,410.0,47384.41015625,0.0,13486.4833984375,1.0,283.1499938964844,290.5511779785156,297.6949768066406,300.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794511079788208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.171875,0.0,149.58847045898438,1895.4371337890625,0.0,2421.35107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946660,298.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.5329303741455078,298.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.5612013339996338,299.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.4145013988018036,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.5612013339996338,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,2.662097454071045,292.4938659667969,284.95001220703125,303.51324462890625,294.7019958496094,299.89227294921875,298.84344482421875,292.4938049316406,1.0,1.0,0.1957533061504364,0.1957533061504364,1.0,1.0,-5.690171241760254,0.8627039194107056,4.827467441558838,-0.415532112121582,1.0,0.6499999761581421,0.0,295.9750366210937,410.0,47360.84765625,0.0,13486.5244140625,1.0,283.1499938964844,290.54754638671875,297.70037841796875,300.7838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941579818725586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.453125,0.0,149.58847045898438,1895.4371337890625,0.0,2418.1376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946720,298.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.5329303741455078,298.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.5612013339996338,299.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.4145013988018036,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,0.5612013339996338,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.493896484375,0.9990000128746032,1.0,2.662097454071045,292.4938659667969,284.95001220703125,303.51324462890625,294.7019958496094,299.89227294921875,298.84344482421875,292.4938049316406,1.0,1.0,0.1957533061504364,0.1957533061504364,1.0,1.0,-5.690171241760254,0.8627039194107056,4.827467441558838,-0.415532112121582,1.0,0.6499999761581421,0.0,295.9750366210937,410.0,47360.84765625,0.0,13486.5244140625,1.0,283.1499938964844,290.54754638671875,297.70037841796875,300.7838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941579818725586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.453125,0.0,149.58847045898438,1895.4371337890625,0.0,2418.1376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946780,298.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.5329326391220093,298.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.5612037777900696,299.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.4145031869411468,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.5612037777900696,297.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,2.662109136581421,292.4907531738281,284.95001220703125,303.4730834960937,294.7079467773437,299.87652587890625,298.8345947265625,292.4906616210937,1.0,1.0,0.1957245469093322,0.1957245469093322,1.0,1.0,-5.690195083618164,0.8625916838645935,4.827603816986084,-0.4157868027687073,1.0,0.6499999761581421,0.0,295.9643249511719,410.0,47336.23046875,0.0,13486.5703125,1.0,283.1499938964844,290.5437316894531,297.7062072753906,300.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937823534011841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.73388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2414.720458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946840,298.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.5329326391220093,298.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.5612037777900696,299.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.4145031869411468,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,0.5612037777900696,297.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4907531738281,0.9990000128746032,1.0,2.662109136581421,292.4907531738281,284.95001220703125,303.4730834960937,294.7079467773437,299.87652587890625,298.8345947265625,292.4906616210937,1.0,1.0,0.1957245469093322,0.1957245469093322,1.0,1.0,-5.690195083618164,0.8625916838645935,4.827603816986084,-0.4157868027687073,1.0,0.6499999761581421,0.0,295.9643249511719,410.0,47336.23046875,0.0,13486.5703125,1.0,283.1499938964844,290.5437316894531,297.7062072753906,300.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937823534011841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.73388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2414.720458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946900,298.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.9990000128746032,1.0,0.5329339504241943,298.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.9990000128746032,1.0,0.5612050890922546,299.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.9990000128746032,1.0,0.4145041704177856,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.9990000128746032,1.0,0.5612050890922546,297.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891052246094,0.9990000128746032,1.0,2.662115335464477,292.48907470703125,284.95001220703125,303.45294189453125,294.7110595703125,299.8685607910156,298.8300476074219,292.489013671875,1.0,1.0,0.195710152387619,0.195710152387619,1.0,1.0,-5.690208435058594,0.8625359535217285,4.827672481536865,-0.4159208834171295,1.0,0.6499999761581421,0.0,295.9584655761719,410.0,47323.54296875,0.0,13486.595703125,1.0,283.1499938964844,290.5417785644531,297.7092590332031,300.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935877442359924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.375,0.0,149.58847045898438,1895.4371337890625,0.0,2412.9501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17946960,298.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4873962402344,0.9990000128746032,1.0,0.5329353213310242,298.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4873962402344,0.9990000128746032,1.0,0.5612065196037292,299.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4873962402344,0.9990000128746032,1.0,0.4145052134990692,298.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4873962402344,0.9990000128746032,1.0,0.5612065196037292,297.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4873962402344,0.9990000128746032,1.0,2.6621222496032715,292.4873962402344,284.95001220703125,303.4327697753906,294.7142944335937,299.86053466796875,298.8254699707031,292.4873352050781,1.0,1.0,0.1956943422555923,0.1956943422555923,1.0,1.0,-5.69022274017334,0.8624748587608337,4.827747821807861,-0.4160648882389068,1.0,0.6499999761581421,0.0,295.9522399902344,410.0,47310.671875,0.0,13486.623046875,1.0,283.1499938964844,290.5397644042969,297.71240234375,300.7927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793388843536377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.02001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2411.1416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947020,298.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.5329382419586182,298.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.5612096786499023,299.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.4145075380802154,298.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.5612096786499023,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,2.662137031555176,292.4837646484375,284.95001220703125,303.392333984375,294.720947265625,299.84423828125,298.8159484863281,292.4836730957031,1.0,1.0,0.1956627070903778,0.1956627070903778,1.0,1.0,-5.690253257751465,0.8623527884483337,4.8279008865356445,-0.41636922955513,1.0,0.6499999761581421,0.0,295.9385681152344,410.0,47283.84375,0.0,13486.6826171875,1.0,283.1499938964844,290.5356140136719,297.7190246582031,300.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929878830909729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.2998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2407.49609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947080,298.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.5329382419586182,298.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.5612096786499023,299.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.4145075380802154,298.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,0.5612096786499023,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.9990000128746032,1.0,2.662137031555176,292.4837646484375,284.95001220703125,303.392333984375,294.720947265625,299.84423828125,298.8159484863281,292.4836730957031,1.0,1.0,0.1956627070903778,0.1956627070903778,1.0,1.0,-5.690253257751465,0.8623527884483337,4.8279008865356445,-0.41636922955513,1.0,0.6499999761581421,0.0,295.9385681152344,410.0,47283.84375,0.0,13486.6826171875,1.0,283.1499938964844,290.5356140136719,297.7190246582031,300.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929878830909729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.2998046875,0.0,149.58847045898438,1895.4371337890625,0.0,2407.49609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947140,298.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.5329414010047913,298.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.561212956905365,299.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.4145099818706512,298.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.561212956905365,297.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,2.6621527671813965,292.4799194335937,284.95001220703125,303.3517761230469,294.7278747558594,299.8277282714844,298.80621337890625,292.4798278808594,1.0,1.0,0.1956310719251632,0.1956310719251632,1.0,1.0,-5.690286159515381,0.8622312545776367,4.828054904937744,-0.4166840314865112,1.0,0.6499999761581421,0.0,295.924072265625,410.0,47256.0703125,0.0,13486.74609375,1.0,283.1499938964844,290.53131103515625,297.72589111328125,300.802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925743460655212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.55419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2403.7373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947200,298.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.5329414010047913,298.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.561212956905365,299.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.4145099818706512,298.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,0.561212956905365,297.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4799194335937,0.9990000128746032,1.0,2.6621527671813965,292.4799194335937,284.95001220703125,303.3517761230469,294.7278747558594,299.8277282714844,298.80621337890625,292.4798278808594,1.0,1.0,0.1956310719251632,0.1956310719251632,1.0,1.0,-5.690286159515381,0.8622312545776367,4.828054904937744,-0.4166840314865112,1.0,0.6499999761581421,0.0,295.924072265625,410.0,47256.0703125,0.0,13486.74609375,1.0,283.1499938964844,290.53131103515625,297.72589111328125,300.802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925743460655212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.55419921875,0.0,149.58847045898438,1895.4371337890625,0.0,2403.7373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947260,298.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.5329447388648987,298.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.5612164735794067,299.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.414512574672699,298.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.5612164735794067,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,2.6621692180633545,292.475830078125,284.95001220703125,303.3111267089844,294.7350158691406,299.8110046386719,298.7961730957031,292.4757385253906,1.0,1.0,0.1955947577953338,0.1955947577953338,1.0,1.0,-5.69032096862793,0.8620915412902832,4.828229427337647,-0.4170278310775757,1.0,0.6499999761581421,0.0,295.9087829589844,410.0,47227.35546875,0.0,13486.8125,1.0,283.1499938964844,290.52685546875,297.73297119140625,300.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792151153087616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.7763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2399.892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947320,298.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.5329447388648987,298.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.5612164735794067,299.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.414512574672699,298.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,0.5612164735794067,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4758605957031,0.9990000128746032,1.0,2.6621692180633545,292.475830078125,284.95001220703125,303.3111267089844,294.7350158691406,299.8110046386719,298.7961730957031,292.4757385253906,1.0,1.0,0.1955947577953338,0.1955947577953338,1.0,1.0,-5.69032096862793,0.8620915412902832,4.828229427337647,-0.4170278310775757,1.0,0.6499999761581421,0.0,295.9087829589844,410.0,47227.35546875,0.0,13486.8125,1.0,283.1499938964844,290.52685546875,297.73297119140625,300.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792151153087616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.7763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2399.892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947380,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.5329481959342957,298.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.561220109462738,299.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.4145152568817138,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.561220109462738,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,2.66218638420105,292.4715576171875,284.95001220703125,303.2704162597656,294.7423095703125,299.7940979003906,298.78594970703125,292.4714660644531,1.0,1.0,0.1955584585666656,0.1955584585666656,1.0,1.0,-5.690356731414795,0.8619515895843506,4.828404903411865,-0.4173786640167236,1.0,0.6499999761581421,0.0,295.8929748535156,410.0,47197.75,0.0,13486.880859375,1.0,283.1499938964844,290.5222473144531,297.740234375,300.8139038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917200922966003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.95849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2395.97802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947440,298.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.5329481959342957,298.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.561220109462738,299.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.4145152568817138,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,0.561220109462738,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4715881347656,0.9990000128746032,1.0,2.66218638420105,292.4715576171875,284.95001220703125,303.2704162597656,294.7423095703125,299.7940979003906,298.78594970703125,292.4714660644531,1.0,1.0,0.1955584585666656,0.1955584585666656,1.0,1.0,-5.690356731414795,0.8619515895843506,4.828404903411865,-0.4173786640167236,1.0,0.6499999761581421,0.0,295.8929748535156,410.0,47197.75,0.0,13486.880859375,1.0,283.1499938964844,290.5222473144531,297.740234375,300.8139038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917200922966003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.95849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2395.97802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947500,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.46942138671875,0.9990000128746032,1.0,0.5329499244689941,298.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.46942138671875,0.9990000128746032,1.0,0.5612218976020813,299.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46942138671875,0.9990000128746032,1.0,0.4145165979862213,298.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.46942138671875,0.9990000128746032,1.0,0.5612218976020813,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.46942138671875,0.9990000128746032,1.0,2.662195205688477,292.4693908691406,284.95001220703125,303.25006103515625,294.7460021972656,299.7856140136719,298.7807922363281,292.46929931640625,1.0,1.0,0.1955403089523315,0.1955403089523315,1.0,1.0,-5.690374374389648,0.8618816137313843,4.828493118286133,-0.4175551235675812,1.0,0.6499999761581421,0.0,295.8849792480469,410.0,47182.859375,0.0,13486.916015625,1.0,283.1499938964844,290.5199279785156,297.7438659667969,300.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915014624595642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.5458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2393.992919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947560,298.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671630859375,0.9990000128746032,1.0,0.5329516530036926,298.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671630859375,0.9990000128746032,1.0,0.5612237453460693,299.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671630859375,0.9990000128746032,1.0,0.4145179688930511,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671630859375,0.9990000128746032,1.0,0.5612237453460693,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671630859375,0.9990000128746032,1.0,2.662204027175904,292.4671325683594,284.95001220703125,303.22967529296875,294.74969482421875,299.77703857421875,298.7755432128906,292.467041015625,1.0,1.0,0.1955258250236511,0.1955258250236511,1.0,1.0,-5.690392971038818,0.8618265390396118,4.828566551208496,-0.4177181124687195,1.0,0.6499999761581421,0.0,295.8768920898437,410.0,47167.56640625,0.0,13486.951171875,1.0,283.1499938964844,290.5175476074219,297.74755859375,300.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912835478782654,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2392.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947620,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.5329551696777344,298.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.5612275004386902,299.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.4145207107067108,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.5612275004386902,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,2.6622214317321777,292.4625244140625,284.95001220703125,303.1889038085937,294.75714111328125,299.75982666015625,298.7649230957031,292.4624328613281,1.0,1.0,0.1954968571662902,0.1954968571662902,1.0,1.0,-5.6904296875,0.8617166876792908,4.8287129402160645,-0.4180429577827453,1.0,0.6499999761581421,0.0,295.8608093261719,410.0,47136.53125,0.0,13487.021484375,1.0,283.1499938964844,290.5127258300781,297.7549743652344,300.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908447980880737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2388.033447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947680,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.5329551696777344,298.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.5612275004386902,299.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.4145207107067108,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,0.5612275004386902,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4625549316406,0.9990000128746032,1.0,2.6622214317321777,292.4625244140625,284.95001220703125,303.1889038085937,294.75714111328125,299.75982666015625,298.7649230957031,292.4624328613281,1.0,1.0,0.1954968571662902,0.1954968571662902,1.0,1.0,-5.6904296875,0.8617166876792908,4.8287129402160645,-0.4180429577827453,1.0,0.6499999761581421,0.0,295.8608093261719,410.0,47136.53125,0.0,13487.021484375,1.0,283.1499938964844,290.5127258300781,297.7549743652344,300.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908447980880737,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2388.033447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947740,298.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.5329586267471313,298.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.5612311363220215,299.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.4145233929157257,298.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.5612311363220215,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,2.662238836288452,292.45770263671875,284.95001220703125,303.14813232421875,294.7645874023437,299.742431640625,298.75408935546875,292.45758056640625,1.0,1.0,0.1954679042100906,0.1954679042100906,1.0,1.0,-5.690465450286865,0.8616072535514832,4.828858375549316,-0.4183648228645324,1.0,0.6499999761581421,0.0,295.84490966796875,410.0,47104.57421875,0.0,13487.0908203125,1.0,283.1499938964844,290.5077819824219,297.76239013671875,300.8306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904056310653687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.23193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2384.049560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947800,298.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.5329586267471313,298.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.5612311363220215,299.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.4145233929157257,298.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,0.5612311363220215,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4577331542969,0.9990000128746032,1.0,2.662238836288452,292.45770263671875,284.95001220703125,303.14813232421875,294.7645874023437,299.742431640625,298.75408935546875,292.45758056640625,1.0,1.0,0.1954679042100906,0.1954679042100906,1.0,1.0,-5.690465450286865,0.8616072535514832,4.828858375549316,-0.4183648228645324,1.0,0.6499999761581421,0.0,295.84490966796875,410.0,47104.57421875,0.0,13487.0908203125,1.0,283.1499938964844,290.5077819824219,297.76239013671875,300.8306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904056310653687,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.23193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2384.049560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947860,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.5329620838165283,298.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.561234712600708,299.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.4145260453224182,298.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.561234712600708,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,2.6622557640075684,292.45269775390625,284.95001220703125,303.1073608398437,294.7719421386719,299.7248840332031,298.7430419921875,292.4526062011719,1.0,1.0,0.1954447031021118,0.1954447031021118,1.0,1.0,-5.6905012130737305,0.8615207672119141,4.828980445861816,-0.4186591804027557,1.0,0.6499999761581421,0.0,295.829345703125,410.0,47071.91015625,0.0,13487.1591796875,1.0,283.1499938964844,290.502685546875,297.7697448730469,300.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899675965309143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.18212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2380.07763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947920,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.5329620838165283,298.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.561234712600708,299.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.4145260453224182,298.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,0.561234712600708,297.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527282714844,0.9990000128746032,1.0,2.6622557640075684,292.45269775390625,284.95001220703125,303.1073608398437,294.7719421386719,299.7248840332031,298.7430419921875,292.4526062011719,1.0,1.0,0.1954447031021118,0.1954447031021118,1.0,1.0,-5.6905012130737305,0.8615207672119141,4.828980445861816,-0.4186591804027557,1.0,0.6499999761581421,0.0,295.829345703125,410.0,47071.91015625,0.0,13487.1591796875,1.0,283.1499938964844,290.502685546875,297.7697448730469,300.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899675965309143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.18212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2380.07763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17947980,298.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.532965362071991,298.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.561238169670105,299.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.4145286083221435,298.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.561238169670105,297.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,2.6622722148895264,292.4474792480469,284.95001220703125,303.066650390625,294.7791748046875,299.7071533203125,298.7317810058594,292.4473876953125,1.0,1.0,0.1954215168952942,0.1954215168952942,1.0,1.0,-5.690535068511963,0.8614346981048584,4.829100608825684,-0.4189464151859283,1.0,0.6499999761581421,0.0,295.8143005371094,410.0,47038.3203125,0.0,13487.2255859375,1.0,283.1499938964844,290.4974670410156,297.7769775390625,300.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895310521125793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2376.120849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948040,298.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.532965362071991,298.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.561238169670105,299.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.4145286083221435,298.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,0.561238169670105,297.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.447509765625,0.9990000128746032,1.0,2.6622722148895264,292.4474792480469,284.95001220703125,303.066650390625,294.7791748046875,299.7071533203125,298.7317810058594,292.4473876953125,1.0,1.0,0.1954215168952942,0.1954215168952942,1.0,1.0,-5.690535068511963,0.8614346981048584,4.829100608825684,-0.4189464151859283,1.0,0.6499999761581421,0.0,295.8143005371094,410.0,47038.3203125,0.0,13487.2255859375,1.0,283.1499938964844,290.4974670410156,297.7769775390625,300.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895310521125793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2376.120849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948100,298.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4448547363281,0.9990000128746032,1.0,0.5329669713973999,298.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4448547363281,0.9990000128746032,1.0,0.5612398982048035,299.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4448547363281,0.9990000128746032,1.0,0.4145298600196838,298.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4448547363281,0.9990000128746032,1.0,0.5612398982048035,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4448547363281,0.9990000128746032,1.0,2.662280321121216,292.44482421875,284.95001220703125,303.0462951660156,294.7827453613281,299.6982727050781,298.7261047363281,292.4447326660156,1.0,1.0,0.1954099237918853,0.1954099237918853,1.0,1.0,-5.690552234649658,0.8613916039466858,4.829160690307617,-0.419088214635849,1.0,0.6499999761581421,0.0,295.80694580078125,410.0,47021.30859375,0.0,13487.2578125,1.0,283.1499938964844,290.4948425292969,297.78057861328125,300.8441772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893158793449402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.42431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2374.171142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948160,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4421081542969,0.9990000128746032,1.0,0.5329685211181641,298.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4421081542969,0.9990000128746032,1.0,0.5612415671348572,299.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4421081542969,0.9990000128746032,1.0,0.4145310819149017,298.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4421081542969,0.9990000128746032,1.0,0.5612415671348572,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4421081542969,0.9990000128746032,1.0,2.662288188934326,292.44207763671875,284.95001220703125,303.0259704589844,294.7862548828125,299.68927001953125,298.7203063964844,292.44195556640625,1.0,1.0,0.1953965574502945,0.1953965574502945,1.0,1.0,-5.690568447113037,0.8613412380218506,4.829226970672607,-0.4192347526550293,1.0,0.6499999761581421,0.0,295.7997436523437,410.0,47003.89453125,0.0,13487.2890625,1.0,283.1499938964844,290.4921264648437,297.7840881347656,300.8467102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890989780426025,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.76904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2372.206298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948220,298.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.5329716205596924,298.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.561244785785675,299.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.4145334661006927,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.561244785785675,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,2.662303686141968,292.4363708496094,284.95001220703125,302.9853820800781,294.7931213378906,299.6711120605469,298.7084350585937,292.4362487792969,1.0,1.0,0.1953698396682739,0.1953698396682739,1.0,1.0,-5.690600395202637,0.8612400889396667,4.829360485076904,-0.419524222612381,1.0,0.6499999761581421,0.0,295.7856140136719,410.0,46968.14453125,0.0,13487.3505859375,1.0,283.1499938964844,290.486572265625,297.7908935546875,300.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886641621589661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.33447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2368.268310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
