time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948280,298.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.5329716205596924,298.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.561244785785675,299.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.4145334661006927,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,0.561244785785675,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364013671875,0.9990000128746032,1.0,2.662303686141968,292.4363708496094,284.95001220703125,302.9853820800781,294.7931213378906,299.6711120605469,298.7084350585937,292.4362487792969,1.0,1.0,0.1953698396682739,0.1953698396682739,1.0,1.0,-5.690600395202637,0.8612400889396667,4.829360485076904,-0.419524222612381,1.0,0.6499999761581421,0.0,295.7856140136719,410.0,46968.14453125,0.0,13487.3505859375,1.0,283.1499938964844,290.486572265625,297.7908935546875,300.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886641621589661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.33447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2368.268310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948340,298.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.5329746603965759,298.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.5612479448318481,299.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.4145358204841614,298.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.5612479448318481,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,2.662318706512451,292.43048095703125,284.95001220703125,302.9449157714844,294.7997131347656,299.6528015136719,298.6963806152344,292.43035888671875,1.0,1.0,0.1953431069850921,0.1953431069850921,1.0,1.0,-5.690631866455078,0.8611385822296143,4.829493522644043,-0.4198108613491058,1.0,0.6499999761581421,0.0,295.7717590332031,410.0,46931.734375,0.0,13487.4111328125,1.0,283.1499938964844,290.4809265136719,297.7975158691406,300.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882428169250488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2364.45361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948400,298.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.5329746603965759,298.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.5612479448318481,299.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.4145358204841614,298.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,0.5612479448318481,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305114746094,0.9990000128746032,1.0,2.662318706512451,292.43048095703125,284.95001220703125,302.9449157714844,294.7997131347656,299.6528015136719,298.6963806152344,292.43035888671875,1.0,1.0,0.1953431069850921,0.1953431069850921,1.0,1.0,-5.690631866455078,0.8611385822296143,4.829493522644043,-0.4198108613491058,1.0,0.6499999761581421,0.0,295.7717590332031,410.0,46931.734375,0.0,13487.4111328125,1.0,283.1499938964844,290.4809265136719,297.7975158691406,300.8560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882428169250488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2364.45361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948460,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.5329775810241699,298.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.5612510442733765,299.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.4145381152629852,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.5612510442733765,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,2.6623332500457764,292.42431640625,284.95001220703125,302.904541015625,294.80596923828125,299.6342468261719,298.6839599609375,292.4241943359375,1.0,1.0,0.1953197866678238,0.1953197866678238,1.0,1.0,-5.690662384033203,0.8610504865646362,4.829611778259277,-0.420078843832016,1.0,0.6499999761581421,0.0,295.75830078125,410.0,46894.04296875,0.0,13487.4697265625,1.0,283.1499938964844,290.4750671386719,297.80377197265625,300.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878215909004211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2360.6416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948520,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.5329775810241699,298.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.5612510442733765,299.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.4145381152629852,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,0.5612510442733765,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4243469238281,0.9990000128746032,1.0,2.6623332500457764,292.42431640625,284.95001220703125,302.904541015625,294.80596923828125,299.6342468261719,298.6839599609375,292.4241943359375,1.0,1.0,0.1953197866678238,0.1953197866678238,1.0,1.0,-5.690662384033203,0.8610504865646362,4.829611778259277,-0.420078843832016,1.0,0.6499999761581421,0.0,295.75830078125,410.0,46894.04296875,0.0,13487.4697265625,1.0,283.1499938964844,290.4750671386719,297.80377197265625,300.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878215909004211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.08544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2360.6416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948580,298.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.5329805016517639,298.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.56125408411026,299.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.4145403802394867,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.56125408411026,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,2.6623477935791016,292.4179992675781,284.95001220703125,302.86431884765625,294.8118591308594,299.61553955078125,298.6713562011719,292.4178466796875,1.0,1.0,0.1952964663505554,0.1952964663505554,1.0,1.0,-5.69069242477417,0.8609626889228821,4.829730033874512,-0.4203440546989441,1.0,0.6499999761581421,0.0,295.7450256347656,410.0,46855.671875,0.0,13487.5283203125,1.0,283.1499938964844,290.4691162109375,297.80975341796875,300.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874186038970947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.25146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2356.99609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948640,298.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.5329805016517639,298.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.56125408411026,299.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.4145403802394867,298.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,0.56125408411026,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41802978515625,0.9990000128746032,1.0,2.6623477935791016,292.4179992675781,284.95001220703125,302.86431884765625,294.8118591308594,299.61553955078125,298.6713562011719,292.4178466796875,1.0,1.0,0.1952964663505554,0.1952964663505554,1.0,1.0,-5.69069242477417,0.8609626889228821,4.829730033874512,-0.4203440546989441,1.0,0.6499999761581421,0.0,295.7450256347656,410.0,46855.671875,0.0,13487.5283203125,1.0,283.1499938964844,290.4691162109375,297.80975341796875,300.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874186038970947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.25146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2356.99609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948700,298.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4147644042969,0.9990000128746032,1.0,0.5329818725585938,298.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4147644042969,0.9990000128746032,1.0,0.5612556338310242,299.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4147644042969,0.9990000128746032,1.0,0.414541482925415,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4147644042969,0.9990000128746032,1.0,0.5612556338310242,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4147644042969,0.9990000128746032,1.0,2.6623549461364746,292.41473388671875,284.95001220703125,302.84423828125,294.81463623046875,299.60614013671875,298.6649475097656,292.4145812988281,1.0,1.0,0.1952847987413406,0.1952847987413406,1.0,1.0,-5.690707206726074,0.8609187006950378,4.829788684844971,-0.420475035905838,1.0,0.6499999761581421,0.0,295.738525390625,410.0,46836.09765625,0.0,13487.556640625,1.0,283.1499938964844,290.466064453125,297.8125915527344,300.8658447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872205972671509,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.265625,0.0,149.58847045898438,1895.4371337890625,0.0,2355.20556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948760,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.41143798828125,0.9990000128746032,1.0,0.5329833030700684,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.41143798828125,0.9990000128746032,1.0,0.5612570643424988,299.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.41143798828125,0.9990000128746032,1.0,0.414542555809021,298.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.41143798828125,0.9990000128746032,1.0,0.5612570643424988,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.41143798828125,0.9990000128746032,1.0,2.662361860275269,292.4114074707031,284.95001220703125,302.8242492675781,294.8173217773437,299.5966796875,298.6584777832031,292.4112854003906,1.0,1.0,0.195272222161293,0.195272222161293,1.0,1.0,-5.6907219886779785,0.8608710765838623,4.829851150512695,-0.4206086993217468,1.0,0.6499999761581421,0.0,295.7320861816406,410.0,46816.2734375,0.0,13487.5849609375,1.0,283.1499938964844,290.4629821777344,297.8153076171875,300.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870256304740906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.234375,0.0,149.58847045898438,1895.4371337890625,0.0,2353.44287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948820,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5329861640930176,298.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5612601041793823,298.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.4145448207855224,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5612601041793823,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,2.6623764038085938,292.40447998046875,284.95001220703125,302.78436279296875,294.82232666015625,299.5775146484375,298.6451110839844,292.4043273925781,1.0,1.0,0.1952470541000366,0.1952470541000366,1.0,1.0,-5.690752029418945,0.8607756495475769,4.829976558685303,-0.4208803176879883,1.0,0.6499999761581421,0.0,295.7188720703125,410.0,46775.31640625,0.0,13487.642578125,1.0,283.1499938964844,290.4566345214844,297.8202209472656,300.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866266965866089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2349.836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948880,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5329861640930176,298.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5612601041793823,298.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.4145448207855224,298.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,0.5612601041793823,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045104980469,0.9990000128746032,1.0,2.6623764038085938,292.40447998046875,284.95001220703125,302.78436279296875,294.82232666015625,299.5775146484375,298.6451110839844,292.4043273925781,1.0,1.0,0.1952470541000366,0.1952470541000366,1.0,1.0,-5.690752029418945,0.8607756495475769,4.829976558685303,-0.4208803176879883,1.0,0.6499999761581421,0.0,295.7188720703125,410.0,46775.31640625,0.0,13487.642578125,1.0,283.1499938964844,290.4566345214844,297.8202209472656,300.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866266965866089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2349.836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17948940,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.532988965511322,298.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.5612630844116211,298.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.4145469963550567,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.5612630844116211,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,2.6623904705047607,292.3973999023437,284.95001220703125,302.7446594238281,294.8268127441406,299.5582275390625,298.6316223144531,292.3972473144531,1.0,1.0,0.1952219009399414,0.1952219009399414,1.0,1.0,-5.690781116485596,0.8606799840927124,4.830101013183594,-0.4211482107639313,1.0,0.6499999761581421,0.0,295.7059936523437,410.0,46733.796875,0.0,13487.6982421875,1.0,283.1499938964844,290.4501647949219,297.82489013671875,300.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862595915794373,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.54833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2346.51953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949000,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.532988965511322,298.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.5612630844116211,298.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.4145469963550567,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,0.5612630844116211,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3974304199219,0.9990000128746032,1.0,2.6623904705047607,292.3973999023437,284.95001220703125,302.7446594238281,294.8268127441406,299.5582275390625,298.6316223144531,292.3972473144531,1.0,1.0,0.1952219009399414,0.1952219009399414,1.0,1.0,-5.690781116485596,0.8606799840927124,4.830101013183594,-0.4211482107639313,1.0,0.6499999761581421,0.0,295.7059936523437,410.0,46733.796875,0.0,13487.6982421875,1.0,283.1499938964844,290.4501647949219,297.82489013671875,300.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862595915794373,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.54833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2346.51953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949060,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.532992422580719,298.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5612667202949524,298.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.4145496785640716,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5612667202949524,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,2.662407636642456,292.389892578125,284.95001220703125,302.7052001953125,294.83074951171875,299.5386962890625,298.6176452636719,292.3897399902344,1.0,1.0,0.1951962262392044,0.1951962262392044,1.0,1.0,-5.690817356109619,0.8605841994285583,4.830233097076416,-0.4214553534984588,1.0,0.6499999761581421,0.0,295.690185546875,410.0,46690.66015625,0.0,13487.767578125,1.0,283.1499938964844,290.4434814453125,297.8287353515625,300.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858842611312866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2343.12890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949120,298.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.532992422580719,298.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5612667202949524,298.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.4145496785640716,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,0.5612667202949524,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.38995361328125,0.9990000128746032,1.0,2.662407636642456,292.389892578125,284.95001220703125,302.7052001953125,294.83074951171875,299.5386962890625,298.6176452636719,292.3897399902344,1.0,1.0,0.1951962262392044,0.1951962262392044,1.0,1.0,-5.690817356109619,0.8605841994285583,4.830233097076416,-0.4214553534984588,1.0,0.6499999761581421,0.0,295.690185546875,410.0,46690.66015625,0.0,13487.767578125,1.0,283.1499938964844,290.4434814453125,297.8287353515625,300.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858842611312866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2343.12890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949180,298.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.5329957008361816,298.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.5612701773643494,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.414552241563797,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.5612701773643494,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,2.662424087524414,292.3822631835937,284.95001220703125,302.6659851074219,294.8340759277344,299.51904296875,298.6034851074219,292.3821105957031,1.0,1.0,0.1951705515384674,0.1951705515384674,1.0,1.0,-5.690851211547852,0.8604878783226013,4.8303632736206055,-0.4217521548271179,1.0,0.6499999761581421,0.0,295.6751708984375,410.0,46646.83984375,0.0,13487.8330078125,1.0,283.1499938964844,290.4366760253906,297.83221435546875,300.875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855425477027893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2340.043701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949240,298.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.5329957008361816,298.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.5612701773643494,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.414552241563797,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,0.5612701773643494,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3822937011719,0.9990000128746032,1.0,2.662424087524414,292.3822631835937,284.95001220703125,302.6659851074219,294.8340759277344,299.51904296875,298.6034851074219,292.3821105957031,1.0,1.0,0.1951705515384674,0.1951705515384674,1.0,1.0,-5.690851211547852,0.8604878783226013,4.8303632736206055,-0.4217521548271179,1.0,0.6499999761581421,0.0,295.6751708984375,410.0,46646.83984375,0.0,13487.8330078125,1.0,283.1499938964844,290.4366760253906,297.83221435546875,300.875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855425477027893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2340.043701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949300,298.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3783569335937,0.9990000128746032,1.0,0.5329968333244324,298.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3783569335937,0.9990000128746032,1.0,0.5612713098526001,298.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3783569335937,0.9990000128746032,1.0,0.4145530760288238,298.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3783569335937,0.9990000128746032,1.0,0.5612713098526001,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3783569335937,0.9990000128746032,1.0,2.6624295711517334,292.3783264160156,284.95001220703125,302.646484375,294.8354797363281,299.5091247558594,298.5962829589844,292.3781433105469,1.0,1.0,0.1951577216386795,0.1951577216386795,1.0,1.0,-5.690862655639648,0.8604380488395691,4.830424785614014,-0.4218693673610687,1.0,0.6499999761581421,0.0,295.6701354980469,410.0,46624.36328125,0.0,13487.85546875,1.0,283.1499938964844,290.43316650390625,297.83367919921875,300.8752136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853744029998779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.45703125,0.0,149.58847045898438,1895.4371337890625,0.0,2338.525634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949360,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3742980957031,0.9990000128746032,1.0,0.5329975485801697,298.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3742980957031,0.9990000128746032,1.0,0.5612720847129822,298.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3742980957031,0.9990000128746032,1.0,0.4145536720752716,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3742980957031,0.9990000128746032,1.0,0.5612720847129822,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3742980957031,0.9990000128746032,1.0,2.66243314743042,292.374267578125,284.95001220703125,302.6270446777344,294.8367614746094,299.4991149902344,298.5889892578125,292.3741149902344,1.0,1.0,0.1951450854539871,0.1951450854539871,1.0,1.0,-5.69087028503418,0.8603879809379578,4.830482482910156,-0.4219659566879272,1.0,0.6499999761581421,0.0,295.6666259765625,410.0,46601.54296875,0.0,13487.8701171875,1.0,283.1499938964844,290.4296264648437,297.8349914550781,300.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852098941802979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.85791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2337.04052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949420,298.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.5329979658126831,298.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.5612725615501404,298.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.4145539999008178,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.5612725615501404,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,2.662435293197632,292.3659362792969,284.95001220703125,302.58837890625,294.8387145996094,299.4789428710937,298.5741577148437,292.3657531738281,1.0,1.0,0.1951198130846023,0.1951198130846023,1.0,1.0,-5.690874576568604,0.8602845668792725,4.83059024810791,-0.4220965802669525,1.0,0.6499999761581421,0.0,295.6645202636719,410.0,46554.75,0.0,13487.87890625,1.0,283.1499938964844,290.42236328125,297.83697509765625,300.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848864793777466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.43212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2334.121826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949480,298.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.5329979658126831,298.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.5612725615501404,298.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.4145539999008178,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,0.5612725615501404,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.365966796875,0.9990000128746032,1.0,2.662435293197632,292.3659362792969,284.95001220703125,302.58837890625,294.8387145996094,299.4789428710937,298.5741577148437,292.3657531738281,1.0,1.0,0.1951198130846023,0.1951198130846023,1.0,1.0,-5.690874576568604,0.8602845668792725,4.83059024810791,-0.4220965802669525,1.0,0.6499999761581421,0.0,295.6645202636719,410.0,46554.75,0.0,13487.87890625,1.0,283.1499938964844,290.42236328125,297.83697509765625,300.8746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848864793777466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.43212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2334.121826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949540,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.5329975485801697,298.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.561272144317627,298.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.4145536720752716,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.561272144317627,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,2.66243314743042,292.3573303222656,284.95001220703125,302.54998779296875,294.8399658203125,299.4586181640625,298.55908203125,292.3571472167969,1.0,1.0,0.1950945407152176,0.1950945407152176,1.0,1.0,-5.690870761871338,0.8601787090301514,4.830691814422607,-0.4221804440021515,1.0,0.6499999761581421,0.0,295.66607666015625,410.0,46506.953125,0.0,13487.8701171875,1.0,283.1499938964844,290.4149475097656,297.8384094238281,300.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784593939781189,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2331.483154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949600,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.5329975485801697,298.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.561272144317627,298.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.4145536720752716,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,0.561272144317627,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3573608398437,0.9990000128746032,1.0,2.66243314743042,292.3573303222656,284.95001220703125,302.54998779296875,294.8399658203125,299.4586181640625,298.55908203125,292.3571472167969,1.0,1.0,0.1950945407152176,0.1950945407152176,1.0,1.0,-5.690870761871338,0.8601787090301514,4.830691814422607,-0.4221804440021515,1.0,0.6499999761581421,0.0,295.66607666015625,410.0,46506.953125,0.0,13487.8701171875,1.0,283.1499938964844,290.4149475097656,297.8384094238281,300.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784593939781189,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.8017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2331.483154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949660,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.532996416091919,298.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.5612708926200867,298.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.4145527482032776,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.5612708926200867,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,2.662427425384521,292.3486328125,284.95001220703125,302.513671875,294.8415222167969,299.4385986328125,298.5435485839844,292.34844970703125,1.0,1.0,0.1950768083333969,0.1950768083333969,1.0,1.0,-5.690858364105225,0.8601008057594299,4.83075761795044,-0.4221890866756439,1.0,0.6499999761581421,0.0,295.67120361328125,410.0,46459.10546875,0.0,13487.8466796875,1.0,283.1499938964844,290.4075012207031,297.8402709960937,300.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842588424682617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.2470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2328.460693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949720,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.532996416091919,298.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.5612708926200867,298.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.4145527482032776,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,0.5612708926200867,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3486633300781,0.9990000128746032,1.0,2.662427425384521,292.3486328125,284.95001220703125,302.513671875,294.8415222167969,299.4385986328125,298.5435485839844,292.34844970703125,1.0,1.0,0.1950768083333969,0.1950768083333969,1.0,1.0,-5.690858364105225,0.8601008057594299,4.83075761795044,-0.4221890866756439,1.0,0.6499999761581421,0.0,295.67120361328125,410.0,46459.10546875,0.0,13487.8466796875,1.0,283.1499938964844,290.4075012207031,297.8402709960937,300.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842588424682617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.2470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2328.460693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949780,298.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.5329950451850891,298.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.5612694025039673,298.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.4145516753196716,298.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.5612694025039673,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,2.6624205112457275,292.3399658203125,284.95001220703125,302.4809875488281,294.8445129394531,299.4188537597656,298.5277709960937,292.3397827148437,1.0,1.0,0.1950590908527374,0.1950590908527374,1.0,1.0,-5.690844058990479,0.8600232601165771,4.830820560455322,-0.4221852719783783,1.0,0.6499999761581421,0.0,295.6771850585937,410.0,46411.66015625,0.0,13487.8193359375,1.0,283.1499938964844,290.40008544921875,297.8427124023437,300.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837997674942017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2324.322509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949840,298.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.5329950451850891,298.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.5612694025039673,298.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.4145516753196716,298.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,0.5612694025039673,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399963378906,0.9990000128746032,1.0,2.6624205112457275,292.3399658203125,284.95001220703125,302.4809875488281,294.8445129394531,299.4188537597656,298.5277709960937,292.3397827148437,1.0,1.0,0.1950590908527374,0.1950590908527374,1.0,1.0,-5.690844058990479,0.8600232601165771,4.830820560455322,-0.4221852719783783,1.0,0.6499999761581421,0.0,295.6771850585937,410.0,46411.66015625,0.0,13487.8193359375,1.0,283.1499938964844,290.40008544921875,297.8427124023437,300.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837997674942017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2324.322509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949900,298.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.9990000128746032,1.0,0.5329942107200623,298.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.9990000128746032,1.0,0.5612685680389404,298.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.9990000128746032,1.0,0.4145510494709015,298.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.9990000128746032,1.0,0.5612685680389404,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.9990000128746032,1.0,2.662416458129883,292.335693359375,284.95001220703125,302.4659118652344,294.84649658203125,299.4091491699219,298.5198059082031,292.33551025390625,1.0,1.0,0.1950502246618271,0.1950502246618271,1.0,1.0,-5.690835475921631,0.8599840998649597,4.8308515548706055,-0.4221765995025635,1.0,0.6499999761581421,0.0,295.68072509765625,410.0,46388.31640625,0.0,13487.802734375,1.0,283.1499938964844,290.3964233398437,297.8442687988281,300.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835327982902527,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2321.91650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17949960,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3315124511719,0.9990000128746032,1.0,0.5329932570457458,298.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3315124511719,0.9990000128746032,1.0,0.5612675547599792,298.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3315124511719,0.9990000128746032,1.0,0.4145503044128418,298.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3315124511719,0.9990000128746032,1.0,0.5612675547599792,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3315124511719,0.9990000128746032,1.0,2.662411689758301,292.3314819335937,284.95001220703125,302.4516296386719,294.8487854003906,299.399658203125,298.51171875,292.331298828125,1.0,1.0,0.1950377225875854,0.1950377225875854,1.0,1.0,-5.690825462341309,0.8599302768707275,4.83089542388916,-0.4221726357936859,1.0,0.6499999761581421,0.0,295.6849975585937,410.0,46365.37109375,0.0,13487.7841796875,1.0,283.1499938964844,290.392822265625,297.8464050292969,300.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832602858543396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.81640625,0.0,149.58847045898438,1895.4371337890625,0.0,2319.461181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950020,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.5329910516738892,298.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.561265230178833,298.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.4145486056804657,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.561265230178833,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,2.662400722503662,292.3231201171875,284.95001220703125,302.4254455566406,294.85430908203125,299.38092041015625,298.4952392578125,292.32293701171875,1.0,1.0,0.1950126886367797,0.1950126886367797,1.0,1.0,-5.690802574157715,0.8598200678825378,4.830982685089111,-0.4221525490283966,1.0,0.6499999761581421,0.0,295.6946105957031,410.0,46319.921875,0.0,13487.740234375,1.0,283.1499938964844,290.3857116699219,297.8516540527344,300.8745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826881408691406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.21630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2314.308837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950080,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.5329910516738892,298.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.561265230178833,298.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.4145486056804657,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,0.561265230178833,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3231506347656,0.9990000128746032,1.0,2.662400722503662,292.3231201171875,284.95001220703125,302.4254455566406,294.85430908203125,299.38092041015625,298.4952392578125,292.32293701171875,1.0,1.0,0.1950126886367797,0.1950126886367797,1.0,1.0,-5.690802574157715,0.8598200678825378,4.830982685089111,-0.4221525490283966,1.0,0.6499999761581421,0.0,295.6946105957031,410.0,46319.921875,0.0,13487.740234375,1.0,283.1499938964844,290.3857116699219,297.8516540527344,300.8745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826881408691406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.21630859375,0.0,149.58847045898438,1895.4371337890625,0.0,2314.308837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950140,298.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.5329886078834534,298.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.5612626671791077,298.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.4145466983318329,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.5612626671791077,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,2.662388324737549,292.3149108886719,284.95001220703125,302.402099609375,294.8609924316406,299.3626403808594,298.4785461425781,292.3147277832031,1.0,1.0,0.1949876695871353,0.1949876695871353,1.0,1.0,-5.69077730178833,0.8597090840339661,4.83106803894043,-0.4221177101135254,1.0,0.6499999761581421,0.0,295.7054138183594,410.0,46275.3984375,0.0,13487.6904296875,1.0,283.1499938964844,290.3787536621094,297.858154296875,300.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820841073989868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.95751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2308.872314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950200,298.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.5329886078834534,298.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.5612626671791077,298.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.4145466983318329,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,0.5612626671791077,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.31494140625,0.9990000128746032,1.0,2.662388324737549,292.3149108886719,284.95001220703125,302.402099609375,294.8609924316406,299.3626403808594,298.4785461425781,292.3147277832031,1.0,1.0,0.1949876695871353,0.1949876695871353,1.0,1.0,-5.69077730178833,0.8597090840339661,4.83106803894043,-0.4221177101135254,1.0,0.6499999761581421,0.0,295.7054138183594,410.0,46275.3984375,0.0,13487.6904296875,1.0,283.1499938964844,290.3787536621094,297.858154296875,300.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820841073989868,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.95751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2308.872314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
