time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950260,298.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.532986044883728,298.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.5612599849700928,298.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.4145447015762329,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.5612599849700928,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,2.6623756885528564,292.306884765625,284.95001220703125,302.3814392089844,294.8687438964844,299.3448791503906,298.4617004394531,292.30670166015625,1.0,1.0,0.1949746906757354,0.1949746906757354,1.0,1.0,-5.690750598907471,0.8596459627151489,4.831104278564453,-0.4220267534255981,1.0,0.6499999761581421,0.0,295.7168273925781,410.0,46231.91796875,0.0,13487.6396484375,1.0,283.1499938964844,290.3719482421875,297.8658142089844,300.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814655900001526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.05615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2303.308837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950320,298.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.532986044883728,298.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.5612599849700928,298.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.4145447015762329,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,0.5612599849700928,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3069152832031,0.9990000128746032,1.0,2.6623756885528564,292.306884765625,284.95001220703125,302.3814392089844,294.8687438964844,299.3448791503906,298.4617004394531,292.30670166015625,1.0,1.0,0.1949746906757354,0.1949746906757354,1.0,1.0,-5.690750598907471,0.8596459627151489,4.831104278564453,-0.4220267534255981,1.0,0.6499999761581421,0.0,295.7168273925781,410.0,46231.91796875,0.0,13487.6396484375,1.0,283.1499938964844,290.3719482421875,297.8658142089844,300.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814655900001526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.05615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2303.308837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950380,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.5329834818840027,298.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.5612572431564331,298.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.4145427048206329,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.5612572431564331,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,2.662362813949585,292.2989807128906,284.95001220703125,302.3631591796875,294.8774719238281,299.3274841308594,298.4447631835937,292.2987976074219,1.0,1.0,0.1949616968631744,0.1949616968631744,1.0,1.0,-5.690723896026611,0.859584391117096,4.831139087677002,-0.4219346940517425,1.0,0.6499999761581421,0.0,295.7282409667969,410.0,46189.234375,0.0,13487.587890625,1.0,283.1499938964844,290.365234375,297.87432861328125,300.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808110117912292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2297.424560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950440,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.5329834818840027,298.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.5612572431564331,298.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.4145427048206329,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,0.5612572431564331,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29901123046875,0.9990000128746032,1.0,2.662362813949585,292.2989807128906,284.95001220703125,302.3631591796875,294.8774719238281,299.3274841308594,298.4447631835937,292.2987976074219,1.0,1.0,0.1949616968631744,0.1949616968631744,1.0,1.0,-5.690723896026611,0.859584391117096,4.831139087677002,-0.4219346940517425,1.0,0.6499999761581421,0.0,295.7282409667969,410.0,46189.234375,0.0,13487.587890625,1.0,283.1499938964844,290.365234375,297.87432861328125,300.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808110117912292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.39892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2297.424560546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950500,298.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.9990000128746032,1.0,0.5329822301864624,298.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.9990000128746032,1.0,0.5612559914588928,298.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.9990000128746032,1.0,0.4145417511463165,298.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.9990000128746032,1.0,0.5612559914588928,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951354980469,0.9990000128746032,1.0,2.6623566150665283,292.29510498046875,284.95001220703125,302.3548583984375,294.8822021484375,299.3189697265625,298.436279296875,292.294921875,1.0,1.0,0.1949552148580551,0.1949552148580551,1.0,1.0,-5.69071102142334,0.8595538139343262,4.831157207489014,-0.4218915700912475,1.0,0.6499999761581421,0.0,295.73370361328125,410.0,46168.34375,0.0,13487.5634765625,1.0,283.1499938964844,290.3619689941406,297.87896728515625,300.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804794311523438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2294.446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950560,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912902832031,0.9990000128746032,1.0,0.5329810380935669,298.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912902832031,0.9990000128746032,1.0,0.5612547397613525,298.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912902832031,0.9990000128746032,1.0,0.4145408272743225,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912902832031,0.9990000128746032,1.0,0.5612547397613525,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2912902832031,0.9990000128746032,1.0,2.66235089302063,292.291259765625,284.95001220703125,302.3470458984375,294.8871459960937,299.3105773925781,298.4277648925781,292.2911071777344,1.0,1.0,0.194945216178894,0.194945216178894,1.0,1.0,-5.690698623657227,0.8595097064971924,4.831188678741455,-0.4218652248382568,1.0,0.6499999761581421,0.0,295.7389221191406,410.0,46147.66015625,0.0,13487.5400390625,1.0,283.1499938964844,290.3587341308594,297.88385009765625,300.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780144453048706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.06103515625,0.0,149.58847045898438,1895.4371337890625,0.0,2291.4375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950620,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.5329789519309998,298.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.5612525343894958,298.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.4145391881465912,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.5612525343894958,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,2.6623404026031494,292.2837219238281,284.95001220703125,302.3328552246094,294.8975830078125,299.2940979003906,298.41064453125,292.2835388183594,1.0,1.0,0.1949252337217331,0.1949252337217331,1.0,1.0,-5.690676689147949,0.8594207763671875,4.831255912780762,-0.4218295216560364,1.0,0.6499999761581421,0.0,295.7481384277344,410.0,46106.97265625,0.0,13487.498046875,1.0,283.1499938964844,290.35235595703125,297.8943786621094,300.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794873118400574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.0244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2285.5380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950680,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.5329789519309998,298.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.5612525343894958,298.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.4145391881465912,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,0.5612525343894958,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.28375244140625,0.9990000128746032,1.0,2.6623404026031494,292.2837219238281,284.95001220703125,302.3328552246094,294.8975830078125,299.2940979003906,298.41064453125,292.2835388183594,1.0,1.0,0.1949252337217331,0.1949252337217331,1.0,1.0,-5.690676689147949,0.8594207763671875,4.831255912780762,-0.4218295216560364,1.0,0.6499999761581421,0.0,295.7481384277344,410.0,46106.97265625,0.0,13487.498046875,1.0,283.1499938964844,290.35235595703125,297.8943786621094,300.9033508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794873118400574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.0244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2285.5380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950740,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.5329771637916565,298.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.561250627040863,298.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.4145377874374389,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.561250627040863,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,2.6623311042785645,292.2762756347656,284.95001220703125,302.3203430175781,294.9087829589844,299.2779235839844,298.3934936523437,292.2760925292969,1.0,1.0,0.1949052661657333,0.1949052661657333,1.0,1.0,-5.690657615661621,0.8593325018882751,4.831325531005859,-0.4218092262744903,1.0,0.6499999761581421,0.0,295.75616455078125,410.0,46066.93359375,0.0,13487.4609375,1.0,283.1499938964844,290.3460998535156,297.905517578125,300.9119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788108587265015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2279.470458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950800,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.5329771637916565,298.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.561250627040863,298.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.4145377874374389,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,0.561250627040863,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2763061523437,0.9990000128746032,1.0,2.6623311042785645,292.2762756347656,284.95001220703125,302.3203430175781,294.9087829589844,299.2779235839844,298.3934936523437,292.2760925292969,1.0,1.0,0.1949052661657333,0.1949052661657333,1.0,1.0,-5.690657615661621,0.8593325018882751,4.831325531005859,-0.4218092262744903,1.0,0.6499999761581421,0.0,295.75616455078125,410.0,46066.93359375,0.0,13487.4609375,1.0,283.1499938964844,290.3460998535156,297.905517578125,300.9119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788108587265015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2279.470458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950860,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.532975435256958,298.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.561248779296875,298.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.4145364463329315,298.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.561248779296875,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,2.662322521209717,292.2689514160156,284.95001220703125,302.30926513671875,294.9206237792969,299.2620544433594,298.37628173828125,292.268798828125,1.0,1.0,0.1948912292718887,0.1948912292718887,1.0,1.0,-5.690639972686768,0.8592684268951416,4.831371307373047,-0.4217698276042938,1.0,0.6499999761581421,0.0,295.7638244628906,410.0,46027.6171875,0.0,13487.4267578125,1.0,283.1499938964844,290.3399353027344,297.9173278808594,300.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781329154968262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2273.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950920,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.532975435256958,298.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.561248779296875,298.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.4145364463329315,298.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,0.561248779296875,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689819335937,0.9990000128746032,1.0,2.662322521209717,292.2689514160156,284.95001220703125,302.30926513671875,294.9206237792969,299.2620544433594,298.37628173828125,292.268798828125,1.0,1.0,0.1948912292718887,0.1948912292718887,1.0,1.0,-5.690639972686768,0.8592684268951416,4.831371307373047,-0.4217698276042938,1.0,0.6499999761581421,0.0,295.7638244628906,410.0,46027.6171875,0.0,13487.4267578125,1.0,283.1499938964844,290.3399353027344,297.9173278808594,300.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781329154968262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2273.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17950980,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5329745411872864,298.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5612478256225586,298.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.4145357310771942,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,0.5612478256225586,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26519775390625,0.9990000128746032,1.0,2.662317991256714,292.2651672363281,284.95001220703125,302.30401611328125,294.9269714355469,299.2538757324219,298.3673400878906,292.2650146484375,1.0,1.0,0.1948839426040649,0.1948839426040649,1.0,1.0,-5.690630435943604,0.8592355251312256,4.831395149230957,-0.4217495322227478,1.0,0.6499999761581421,0.0,295.76776123046875,410.0,46007.30859375,0.0,13487.408203125,1.0,283.1499938964844,290.3367614746094,297.92364501953125,300.9264831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777718305587769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.25,0.0,149.58847045898438,1895.4371337890625,0.0,2270.157958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951040,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2617492675781,0.9990000128746032,1.0,0.5329737067222595,298.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2617492675781,0.9990000128746032,1.0,0.5612469911575317,298.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2617492675781,0.9990000128746032,1.0,0.4145351052284241,298.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2617492675781,0.9990000128746032,1.0,0.5612469911575317,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2617492675781,0.9990000128746032,1.0,2.662313938140869,292.26171875,284.95001220703125,302.2994079589844,294.9329833984375,299.2463684082031,298.35906982421875,292.2615661621094,1.0,1.0,0.1948772072792053,0.1948772072792053,1.0,1.0,-5.690621852874756,0.8592051863670349,4.831416606903076,-0.4217314124107361,1.0,0.6499999761581421,0.0,295.7713317871094,410.0,45988.734375,0.0,13487.392578125,1.0,283.1499938964844,290.3338623046875,297.9295654296875,300.9312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777435839176178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.02392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2267.149169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951100,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581481933594,0.9990000128746032,1.0,0.5329728722572327,298.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581481933594,0.9990000128746032,1.0,0.5612460970878601,298.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581481933594,0.9990000128746032,1.0,0.4145344495773315,298.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581481933594,0.9990000128746032,1.0,0.5612460970878601,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2581481933594,0.9990000128746032,1.0,2.6623098850250244,292.25811767578125,284.95001220703125,302.2948303222656,294.9393310546875,299.2386474609375,298.3504333496094,292.2579650878906,1.0,1.0,0.194870188832283,0.194870188832283,1.0,1.0,-5.690613269805908,0.8591736555099487,4.83143949508667,-0.4217132329940796,1.0,0.6499999761581421,0.0,295.7750244140625,410.0,45969.5078125,0.0,13487.3759765625,1.0,283.1499938964844,290.3308410644531,297.9359130859375,300.9364318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770863771438599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.82861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2264.0205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951160,298.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2546081542969,0.9990000128746032,1.0,0.5329720377922058,298.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2546081542969,0.9990000128746032,1.0,0.5612452626228333,298.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2546081542969,0.9990000128746032,1.0,0.4145338237285614,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2546081542969,0.9990000128746032,1.0,0.5612452626228333,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2546081542969,0.9990000128746032,1.0,2.66230583190918,292.25457763671875,284.95001220703125,302.2904663085937,294.94580078125,299.23095703125,298.341796875,292.2544250488281,1.0,1.0,0.1948639154434204,0.1948639154434204,1.0,1.0,-5.6906046867370605,0.8591449856758118,4.831459999084473,-0.4216926097869873,1.0,0.6499999761581421,0.0,295.7786865234375,410.0,45950.3984375,0.0,13487.359375,1.0,283.1499938964844,290.3278503417969,297.9423217773437,300.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767356634140015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.66650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2260.881591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951220,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.5329704284667969,298.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.5612435340881348,298.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.4145325720310211,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.5612435340881348,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,2.6622977256774902,292.2474670410156,284.95001220703125,302.2822570800781,294.958984375,299.2155456542969,298.3243713378906,292.247314453125,1.0,1.0,0.1948513686656952,0.1948513686656952,1.0,1.0,-5.690587997436523,0.859088122844696,4.831500053405762,-0.4216535985469818,1.0,0.6499999761581421,0.0,295.7857666015625,410.0,45912.16015625,0.0,13487.3271484375,1.0,283.1499938964844,290.3218688964844,297.9555969238281,300.95269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760531306266785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.43505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2254.777099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951280,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.5329704284667969,298.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.5612435340881348,298.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.4145325720310211,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,0.5612435340881348,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2474975585937,0.9990000128746032,1.0,2.6622977256774902,292.2474670410156,284.95001220703125,302.2822570800781,294.958984375,299.2155456542969,298.3243713378906,292.247314453125,1.0,1.0,0.1948513686656952,0.1948513686656952,1.0,1.0,-5.690587997436523,0.859088122844696,4.831500053405762,-0.4216535985469818,1.0,0.6499999761581421,0.0,295.7857666015625,410.0,45912.16015625,0.0,13487.3271484375,1.0,283.1499938964844,290.3218688964844,297.9555969238281,300.95269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760531306266785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.43505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2254.777099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951340,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.5329688787460327,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.561241865158081,298.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.4145313501358032,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.561241865158081,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,2.66228985786438,292.2403564453125,284.95001220703125,302.2745056152344,294.9724426269531,299.2002258300781,298.3069152832031,292.2402038574219,1.0,1.0,0.1948388069868087,0.1948388069868087,1.0,1.0,-5.6905717849731445,0.8590314388275146,4.831540107727051,-0.4216161966323852,1.0,0.6499999761581421,0.0,295.7927551269531,410.0,45874.0546875,0.0,13487.2958984375,1.0,283.1499938964844,290.31591796875,297.9690246582031,300.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775360107421875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2248.583251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951400,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.5329688787460327,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.561241865158081,298.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.4145313501358032,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,0.561241865158081,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403869628906,0.9990000128746032,1.0,2.66228985786438,292.2403564453125,284.95001220703125,302.2745056152344,294.9724426269531,299.2002258300781,298.3069152832031,292.2402038574219,1.0,1.0,0.1948388069868087,0.1948388069868087,1.0,1.0,-5.6905717849731445,0.8590314388275146,4.831540107727051,-0.4216161966323852,1.0,0.6499999761581421,0.0,295.7927551269531,410.0,45874.0546875,0.0,13487.2958984375,1.0,283.1499938964844,290.31591796875,297.9690246582031,300.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775360107421875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2248.583251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951460,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.5329673290252686,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.5612402558326721,298.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.4145301580429077,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.5612402558326721,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,2.6622822284698486,292.2332763671875,284.95001220703125,302.2669677734375,294.9860534667969,299.1849365234375,298.2894592285156,292.2331237792969,1.0,1.0,0.1948256194591522,0.1948256194591522,1.0,1.0,-5.690555572509766,0.8589723110198975,4.831583499908447,-0.4215841889381408,1.0,0.6499999761581421,0.0,295.79949951171875,410.0,45836.06640625,0.0,13487.2646484375,1.0,283.1499938964844,290.3099975585937,297.98260498046875,300.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746701240539551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.09765625,0.0,149.58847045898438,1895.4371337890625,0.0,2242.4208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951520,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.5329673290252686,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.5612402558326721,298.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.4145301580429077,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,0.5612402558326721,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2333068847656,0.9990000128746032,1.0,2.6622822284698486,292.2332763671875,284.95001220703125,302.2669677734375,294.9860534667969,299.1849365234375,298.2894592285156,292.2331237792969,1.0,1.0,0.1948256194591522,0.1948256194591522,1.0,1.0,-5.690555572509766,0.8589723110198975,4.831583499908447,-0.4215841889381408,1.0,0.6499999761581421,0.0,295.79949951171875,410.0,45836.06640625,0.0,13487.2646484375,1.0,283.1499938964844,290.3099975585937,297.98260498046875,300.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746701240539551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.09765625,0.0,149.58847045898438,1895.4371337890625,0.0,2242.4208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951580,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.5329658389091492,298.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.561238706111908,298.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.4145289957523346,297.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.561238706111908,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,2.6622748374938965,292.2262268066406,284.95001220703125,302.2594299316406,294.9997253417969,299.169677734375,298.2720031738281,292.22607421875,1.0,1.0,0.1948124319314956,0.1948124319314956,1.0,1.0,-5.690540313720703,0.8589131832122803,4.831626892089844,-0.4215545058250427,1.0,0.6499999761581421,0.0,295.8060607910156,410.0,45798.05859375,0.0,13487.2353515625,1.0,283.1499938964844,290.3040466308594,297.99627685546875,300.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739836573600769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.9619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2236.294677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951640,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.5329658389091492,298.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.561238706111908,298.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.4145289957523346,297.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,0.561238706111908,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.22625732421875,0.9990000128746032,1.0,2.6622748374938965,292.2262268066406,284.95001220703125,302.2594299316406,294.9997253417969,299.169677734375,298.2720031738281,292.22607421875,1.0,1.0,0.1948124319314956,0.1948124319314956,1.0,1.0,-5.690540313720703,0.8589131832122803,4.831626892089844,-0.4215545058250427,1.0,0.6499999761581421,0.0,295.8060607910156,410.0,45798.05859375,0.0,13487.2353515625,1.0,283.1499938964844,290.3040466308594,297.99627685546875,300.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739836573600769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.9619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2236.294677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951700,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9990000128746032,1.0,0.5329651236534119,298.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9990000128746032,1.0,0.5612379312515259,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9990000128746032,1.0,0.4145284295082092,297.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9990000128746032,1.0,0.5612379312515259,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9990000128746032,1.0,2.662271022796631,292.2226867675781,284.95001220703125,302.2555847167969,295.0065612792969,299.1620483398437,298.2633056640625,292.2225341796875,1.0,1.0,0.1948058456182479,0.1948058456182479,1.0,1.0,-5.690532684326172,0.8588836789131165,4.831648826599121,-0.4215399920940399,1.0,0.6499999761581421,0.0,295.809326171875,410.0,45779.09375,0.0,13487.220703125,1.0,283.1499938964844,290.30108642578125,298.00311279296875,300.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736430168151855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2233.2568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951760,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191772460937,0.9990000128746032,1.0,0.5329644083976746,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191772460937,0.9990000128746032,1.0,0.5612371563911438,298.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191772460937,0.9990000128746032,1.0,0.4145278632640838,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191772460937,0.9990000128746032,1.0,0.5612371563911438,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2191772460937,0.9990000128746032,1.0,2.6622674465179443,292.2191467285156,284.95001220703125,302.2516174316406,295.01336669921875,299.1543884277344,298.25457763671875,292.218994140625,1.0,1.0,0.1948002129793167,0.1948002129793167,1.0,1.0,-5.690525054931641,0.8588579893112183,4.831666946411133,-0.4215227961540222,1.0,0.6499999761581421,0.0,295.8125,410.0,45760.08203125,0.0,13487.2060546875,1.0,283.1499938964844,290.2981262207031,298.0099792480469,300.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733063697814941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.8359375,0.0,149.58847045898438,1895.4371337890625,0.0,2230.255615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951820,297.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.5329629778862,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.5612357258796692,298.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.4145267903804779,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.5612357258796692,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,2.6622605323791504,292.2120361328125,284.95001220703125,302.24334716796875,295.02691650390625,299.1390075683594,298.2371826171875,292.2118835449219,1.0,1.0,0.1947889328002929,0.1947889328002929,1.0,1.0,-5.690510272979736,0.8588070273399353,4.8317036628723145,-0.421490341424942,1.0,0.6499999761581421,0.0,295.81866455078125,410.0,45721.82421875,0.0,13487.177734375,1.0,283.1499938964844,290.2921447753906,298.0235595703125,301.0097961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726424932479858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2224.339599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951880,297.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.5329629778862,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.5612357258796692,298.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.4145267903804779,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,0.5612357258796692,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2120666503906,0.9990000128746032,1.0,2.6622605323791504,292.2120361328125,284.95001220703125,302.24334716796875,295.02691650390625,299.1390075683594,298.2371826171875,292.2118835449219,1.0,1.0,0.1947889328002929,0.1947889328002929,1.0,1.0,-5.690510272979736,0.8588070273399353,4.8317036628723145,-0.421490341424942,1.0,0.6499999761581421,0.0,295.81866455078125,410.0,45721.82421875,0.0,13487.177734375,1.0,283.1499938964844,290.2921447753906,298.0235595703125,301.0097961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726424932479858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2224.339599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17951940,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.5329616665840149,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.5612342953681946,298.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.4145257472991943,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.5612342953681946,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,2.6622538566589355,292.20477294921875,284.95001220703125,302.2343139648437,295.04022216796875,299.12335205078125,298.2197570800781,292.2046203613281,1.0,1.0,0.1947776675224304,0.1947776675224304,1.0,1.0,-5.690496444702148,0.8587563633918762,4.831740379333496,-0.421461820602417,1.0,0.6499999761581421,0.0,295.82452392578125,410.0,45682.8984375,0.0,13487.1513671875,1.0,283.1499938964844,290.2860717773437,298.03680419921875,301.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719832062721252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2218.4697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952000,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.5329616665840149,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.5612342953681946,298.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.4145257472991943,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,0.5612342953681946,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2048034667969,0.9990000128746032,1.0,2.6622538566589355,292.20477294921875,284.95001220703125,302.2343139648437,295.04022216796875,299.12335205078125,298.2197570800781,292.2046203613281,1.0,1.0,0.1947776675224304,0.1947776675224304,1.0,1.0,-5.690496444702148,0.8587563633918762,4.831740379333496,-0.421461820602417,1.0,0.6499999761581421,0.0,295.82452392578125,410.0,45682.8984375,0.0,13487.1513671875,1.0,283.1499938964844,290.2860717773437,298.03680419921875,301.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719832062721252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2218.4697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952060,297.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.5329603552818298,298.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.5612329244613647,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.4145247340202331,297.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.5612329244613647,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,2.6622474193573,292.197509765625,284.95001220703125,302.2242736816406,295.0531921386719,299.1076354980469,298.20233154296875,292.1973571777344,1.0,1.0,0.1947658807039261,0.1947658807039261,1.0,1.0,-5.690483093261719,0.8587037324905396,4.831779479980469,-0.4214365184307098,1.0,0.6499999761581421,0.0,295.8302917480469,410.0,45643.7578125,0.0,13487.125,1.0,283.1499938964844,290.27996826171875,298.0499267578125,301.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713497877120972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.99951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2212.833740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952120,297.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.5329603552818298,298.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.5612329244613647,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.4145247340202331,297.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,0.5612329244613647,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1975402832031,0.9990000128746032,1.0,2.6622474193573,292.197509765625,284.95001220703125,302.2242736816406,295.0531921386719,299.1076354980469,298.20233154296875,292.1973571777344,1.0,1.0,0.1947658807039261,0.1947658807039261,1.0,1.0,-5.690483093261719,0.8587037324905396,4.831779479980469,-0.4214365184307098,1.0,0.6499999761581421,0.0,295.8302917480469,410.0,45643.7578125,0.0,13487.125,1.0,283.1499938964844,290.27996826171875,298.0499267578125,301.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713497877120972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.99951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2212.833740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952180,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.19305419921875,0.9990000128746032,1.0,0.5329596400260925,298.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.19305419921875,0.9990000128746032,1.0,0.5612321496009827,298.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19305419921875,0.9990000128746032,1.0,0.4145241379737854,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.19305419921875,0.9990000128746032,1.0,0.5612321496009827,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19305419921875,0.9990000128746032,1.0,2.662243604660034,292.1930236816406,284.95001220703125,302.2177124023437,295.0607604980469,299.09796142578125,298.1918334960937,292.19287109375,1.0,1.0,0.194758802652359,0.194758802652359,1.0,1.0,-5.690475463867188,0.8586722016334534,4.831803321838379,-0.4214237332344055,1.0,0.6499999761581421,0.0,295.8335876464844,410.0,45619.703125,0.0,13487.1103515625,1.0,283.1499938964844,290.2762451171875,298.0574951171875,301.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709712386131287,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.6767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2209.4677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
