time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952240,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.9990000128746032,1.0,0.5329591631889343,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.9990000128746032,1.0,0.5612316131591797,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.9990000128746032,1.0,0.4145237803459167,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.9990000128746032,1.0,0.5612316131591797,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.9990000128746032,1.0,2.662241220474243,292.1899719238281,284.95001220703125,302.2130432128906,295.06573486328125,299.0913391113281,298.184814453125,292.1898193359375,1.0,1.0,0.1947540938854217,0.1947540938854217,1.0,1.0,-5.690470218658447,0.8586512207984924,4.8318190574646,-0.4214164316654205,1.0,0.6499999761581421,0.0,295.8356628417969,410.0,45603.2890625,0.0,13487.1005859375,1.0,283.1499938964844,290.273681640625,298.0623474121094,301.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770713210105896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.3828125,0.0,149.58847045898438,1895.4371337890625,0.0,2207.174072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952300,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.186279296875,0.9990000128746032,1.0,0.5329585075378418,298.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.186279296875,0.9990000128746032,1.0,0.5612309575080872,298.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.186279296875,0.9990000128746032,1.0,0.4145233035087585,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.186279296875,0.9990000128746032,1.0,0.5612309575080872,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.186279296875,0.9990000128746032,1.0,2.662238121032715,292.1862487792969,284.95001220703125,302.2068786621094,295.0718078613281,299.08331298828125,298.1760559082031,292.18609619140625,1.0,1.0,0.194748193025589,0.194748193025589,1.0,1.0,-5.690464019775391,0.8586249947547913,4.831839084625244,-0.4214056730270386,1.0,0.6499999761581421,0.0,295.8384094238281,410.0,45583.28515625,0.0,13487.087890625,1.0,283.1499938964844,290.2705383300781,298.0686340332031,301.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704187631607056,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2204.55810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952360,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824645996094,0.9990000128746032,1.0,0.532957911491394,298.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824645996094,0.9990000128746032,1.0,0.5612303614616394,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824645996094,0.9990000128746032,1.0,0.4145228266716003,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824645996094,0.9990000128746032,1.0,0.5612303614616394,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1824645996094,0.9990000128746032,1.0,2.6622352600097656,292.18243408203125,284.95001220703125,302.2003173828125,295.0777587890625,299.0750427246094,298.16729736328125,292.1822814941406,1.0,1.0,0.1947428733110427,0.1947428733110427,1.0,1.0,-5.690457820892334,0.8586010336875916,4.831856727600098,-0.4213948249816894,1.0,0.6499999761581421,0.0,295.8409729003906,410.0,45562.69140625,0.0,13487.076171875,1.0,283.1499938964844,290.2673645019531,298.0746765136719,301.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701253890991211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.73681640625,0.0,149.58847045898438,1895.4371337890625,0.0,2201.95166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952420,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5329568386077881,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5612292289733887,298.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.4145219922065735,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5612292289733887,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,2.6622297763824463,292.1745300292969,284.95001220703125,302.1859130859375,295.0891418457031,299.05792236328125,298.149658203125,292.1743469238281,1.0,1.0,0.1947322487831115,0.1947322487831115,1.0,1.0,-5.690446376800537,0.8585537672042847,4.831892490386963,-0.4213768541812897,1.0,0.6499999761581421,0.0,295.8458251953125,410.0,45520.10546875,0.0,13487.0546875,1.0,283.1499938964844,290.2607421875,298.0859069824219,301.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695237994194031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.67919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2196.61083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952480,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5329568386077881,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5612292289733887,298.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.4145219922065735,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,0.5612292289733887,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.174560546875,0.9990000128746032,1.0,2.6622297763824463,292.1745300292969,284.95001220703125,302.1859130859375,295.0891418457031,299.05792236328125,298.149658203125,292.1743469238281,1.0,1.0,0.1947322487831115,0.1947322487831115,1.0,1.0,-5.690446376800537,0.8585537672042847,4.831892490386963,-0.4213768541812897,1.0,0.6499999761581421,0.0,295.8458251953125,410.0,45520.10546875,0.0,13487.0546875,1.0,283.1499938964844,290.2607421875,298.0859069824219,301.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695237994194031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.67919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2196.61083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952540,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.5329557657241821,298.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.5612280964851379,298.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.4145211577415466,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.5612280964851379,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,2.662224531173706,292.16650390625,284.95001220703125,302.1695556640625,295.09979248046875,299.04058837890625,298.1319580078125,292.16632080078125,1.0,1.0,0.1947216242551803,0.1947216242551803,1.0,1.0,-5.690435409545898,0.8585065007209778,4.831928730010986,-0.4213606119155884,1.0,0.6499999761581421,0.0,295.8504943847656,410.0,45476.89453125,0.0,13487.033203125,1.0,283.1499938964844,290.2539978027344,298.0967102050781,301.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689656615257263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2191.658935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952600,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.5329557657241821,298.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.5612280964851379,298.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.4145211577415466,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,0.5612280964851379,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1665344238281,0.9990000128746032,1.0,2.662224531173706,292.16650390625,284.95001220703125,302.1695556640625,295.09979248046875,299.04058837890625,298.1319580078125,292.16632080078125,1.0,1.0,0.1947216242551803,0.1947216242551803,1.0,1.0,-5.690435409545898,0.8585065007209778,4.831928730010986,-0.4213606119155884,1.0,0.6499999761581421,0.0,295.8504943847656,410.0,45476.89453125,0.0,13487.033203125,1.0,283.1499938964844,290.2539978027344,298.0967102050781,301.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689656615257263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2191.658935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952660,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.9990000128746032,1.0,0.5329548716545105,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.9990000128746032,1.0,0.5612271428108215,298.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.9990000128746032,1.0,0.4145204722881317,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.9990000128746032,1.0,0.5612271428108215,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.9990000128746032,1.0,2.662220001220703,292.1591491699219,284.95001220703125,302.1531982421875,295.1085510253906,299.0247497558594,298.1162109375,292.1589660644531,1.0,1.0,0.1947138756513595,0.1947138756513595,1.0,1.0,-5.690425872802734,0.8584715723991394,4.831954479217529,-0.4213427007198334,1.0,0.6499999761581421,0.0,295.8544311523437,410.0,45437.41015625,0.0,13487.015625,1.0,283.1499938964844,290.24786376953125,298.105712890625,301.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685003280639648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2187.53271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952720,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.9990000128746032,1.0,0.532954752445221,298.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.9990000128746032,1.0,0.561227023601532,298.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.9990000128746032,1.0,0.4145203828811645,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.9990000128746032,1.0,0.561227023601532,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15826416015625,0.9990000128746032,1.0,2.662219524383545,292.1582336425781,284.95001220703125,302.1510009765625,295.109619140625,299.0227355957031,298.1142272949219,292.1580505371094,1.0,1.0,0.1947128921747207,0.1947128921747207,1.0,1.0,-5.690424919128418,0.858467161655426,4.831957817077637,-0.4213404357433319,1.0,0.6499999761581421,0.0,295.8549194335937,410.0,45432.40234375,0.0,13487.013671875,1.0,283.1499938964844,290.2471008300781,298.1068115234375,301.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768445611000061,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.02880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2187.04736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524353027344,0.9990000128746032,1.0,0.5329541563987732,298.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524353027344,0.9990000128746032,1.0,0.5612263679504395,298.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524353027344,0.9990000128746032,1.0,0.4145199060440063,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524353027344,0.9990000128746032,1.0,0.5612263679504395,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524353027344,0.9990000128746032,1.0,2.6622164249420166,292.15240478515625,284.95001220703125,302.1371154785156,295.1156921386719,299.0101928710937,298.1021728515625,292.1522216796875,1.0,1.0,0.1947070062160492,0.1947070062160492,1.0,1.0,-5.690418243408203,0.8584409356117249,4.831977367401123,-0.421329915523529,1.0,0.6499999761581421,0.0,295.8576354980469,410.0,45401.10546875,0.0,13487.0009765625,1.0,283.1499938964844,290.2422180175781,298.1128845214844,301.08203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680945992469788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.77880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2183.93701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952840,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.9990000128746032,1.0,0.5329538583755493,298.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.9990000128746032,1.0,0.5612260699272156,298.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.9990000128746032,1.0,0.4145196676254272,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.9990000128746032,1.0,0.5612260699272156,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.9990000128746032,1.0,2.662214994430542,292.14959716796875,284.95001220703125,302.1300048828125,295.11846923828125,299.004150390625,298.09637451171875,292.1494140625,1.0,1.0,0.1947041749954223,0.1947041749954223,1.0,1.0,-5.690415382385254,0.8584282994270325,4.831986904144287,-0.4213247299194336,1.0,0.6499999761581421,0.0,295.85894775390625,410.0,45386.0703125,0.0,13486.9951171875,1.0,283.1499938964844,290.2398986816406,298.11578369140625,301.0841369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679399847984314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.1708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2182.567138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952900,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.5329534411430359,298.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.5612256526947021,298.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.414519339799881,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.5612256526947021,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,2.66221284866333,292.1451721191406,284.95001220703125,302.1184997558594,295.1224975585937,298.9945983886719,298.08740234375,292.1449584960937,1.0,1.0,0.1946998089551925,0.1946998089551925,1.0,1.0,-5.69041109085083,0.8584089279174805,4.83200216293335,-0.421318769454956,1.0,0.6499999761581421,0.0,295.86083984375,410.0,45362.15234375,0.0,13486.986328125,1.0,283.1499938964844,290.2361755371094,298.119873046875,301.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676969170570374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.09814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2180.4140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17952960,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14068603515625,0.9990000128746032,1.0,0.5329530239105225,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14068603515625,0.9990000128746032,1.0,0.561225175857544,298.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14068603515625,0.9990000128746032,1.0,0.4145190119743347,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14068603515625,0.9990000128746032,1.0,0.561225175857544,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14068603515625,0.9990000128746032,1.0,2.662210702896118,292.1406555175781,284.95001220703125,302.1063232421875,295.1262512207031,298.9848937988281,298.07843017578125,292.14044189453125,1.0,1.0,0.1946918815374374,0.1946918815374374,1.0,1.0,-5.690406322479248,0.8583757281303406,4.832030773162842,-0.4213273823261261,1.0,0.6499999761581421,0.0,295.8626403808594,410.0,45337.921875,0.0,13486.978515625,1.0,283.1499938964844,290.232421875,298.12371826171875,301.0895690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674650549888611,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.9443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2178.361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17953020,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.5329522490501404,298.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.5612244009971619,298.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.4145184159278869,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.5612244009971619,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,2.6622068881988525,292.13134765625,284.95001220703125,302.0797424316406,295.13287353515625,298.96490478515625,298.06036376953125,292.1311340332031,1.0,1.0,0.1946760267019271,0.1946760267019271,1.0,1.0,-5.690398693084717,0.8583078384399414,4.832090377807617,-0.4213499724864959,1.0,0.6499999761581421,0.0,295.865966796875,410.0,45287.890625,0.0,13486.962890625,1.0,283.1499938964844,290.2246398925781,298.1304626464844,301.09375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670203447341919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.30810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2174.4248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17953080,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.5329522490501404,298.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.5612244009971619,298.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.4145184159278869,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,0.5612244009971619,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.9990000128746032,1.0,2.6622068881988525,292.13134765625,284.95001220703125,302.0797424316406,295.13287353515625,298.96490478515625,298.06036376953125,292.1311340332031,1.0,1.0,0.1946760267019271,0.1946760267019271,1.0,1.0,-5.690398693084717,0.8583078384399414,4.832090377807617,-0.4213499724864959,1.0,0.6499999761581421,0.0,295.865966796875,410.0,45287.890625,0.0,13486.962890625,1.0,283.1499938964844,290.2246398925781,298.1304626464844,301.09375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670203447341919,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.30810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2174.4248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17953140,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.5329515337944031,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.5612236261367798,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.414517879486084,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.5612236261367798,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,2.662203311920166,292.1217346191406,294.1499938964844,302.04998779296875,295.13818359375,298.9443664550781,298.0425109863281,292.1215209960937,0.0,0.0,0.1946601718664169,0.1946601718664169,1.0,1.0,-5.6903910636901855,0.8582401275634766,4.832150936126709,-0.4213771522045135,0.0,0.6499999761581421,0.0,295.8689270019531,60.0,45236.4296875,0.0,13486.9482421875,0.0,283.1499938964844,290.2166442871094,298.135986328125,301.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.5329515337944031,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.5612236261367798,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.414517879486084,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,0.5612236261367798,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.9990000128746032,0.0,2.662203311920166,292.1217346191406,294.1499938964844,302.04998779296875,295.13818359375,298.9443664550781,298.0425109863281,292.1215209960937,0.0,0.0,0.1946601718664169,0.1946601718664169,1.0,1.0,-5.6903910636901855,0.8582401275634766,4.832150936126709,-0.4213771522045135,0.0,0.6499999761581421,0.0,295.8689270019531,60.0,45236.4296875,0.0,13486.9482421875,0.0,283.1499938964844,290.2166442871094,298.135986328125,301.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0018327176803722,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325866699219,0.0,0.0,0.0019299399573355,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0014254470588639,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,0.0019299399573355,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670349121094,0.0,0.0,0.0091548040509223,292.9200744628906,294.1499938964844,302.0157470703125,295.14190673828125,299.975830078125,299.7108459472656,289.4953308105469,0.0,0.0,0.1167960986495018,0.1167960986495018,1.0,1.0,-0.035505935549736,0.0008965006563812,0.0346094369888305,-0.0701853185892105,0.0,0.6499999761581421,0.0,-0.2000991255044937,60.0,1345.0888671875,0.0,-2.601997221063357e-05,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.111718403649159e-18,7.11762199168095e-18,8.177332244495204e-21,9.862089308176543e-17,9.856105152753092e-17,5.98399127980082e-20,0.0,0.0,-0.0,0.0,0.0,1.3826046064541185e-30,7.060337601795864e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0018327176803722,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325866699219,0.0,0.0,0.0019299399573355,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0014254470588639,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,0.0019299399573355,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670349121094,0.0,0.0,0.0091548040509223,292.9200744628906,294.1499938964844,302.0157470703125,295.14190673828125,299.975830078125,299.7108459472656,289.4953308105469,0.0,0.0,0.1167960986495018,0.1167960986495018,1.0,1.0,-0.035505935549736,0.0008965006563812,0.0346094369888305,-0.0701853185892105,0.0,0.6499999761581421,0.0,-0.2000991255044937,60.0,1345.0888671875,0.0,-2.601997221063357e-05,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.111718403649159e-18,7.11762199168095e-18,8.177332244495204e-21,9.862089308176543e-17,9.856105152753092e-17,5.98399127980082e-20,0.0,0.0,-0.0,0.0,0.0,1.3826046064541185e-30,7.060337601795864e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,9.984022472053766e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001051365543389,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95977783203125,0.0,0.0,7.765350892441347e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,0.0001051365616149,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0004987225984223,292.9302062988281,294.1499938964844,301.9893493652344,295.1434020996094,299.9013061523437,300.7420654296875,288.9944152832031,0.0,0.0,0.0638485327363014,0.0638485327363014,1.0,1.0,-0.0010531471343711,2.3226626581163146e-05,0.0010299205314368,-0.0667604133486747,0.0,0.6499999761581421,0.0,-0.0170274805277586,60.0,461.2879943847656,0.0,-7.721431671825486e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.136175296814637e-31,4.227808372845417e-31,2.9224014426555624e-31,5.674459809907337e-21,2.500109780588911e-21,3.1743500293184257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193725585937,0.0,0.0,0.0001033386506605,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0001088205754058,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,8.037450606934726e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0001088205754058,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0005161979352124,292.9236145019531,294.1499938964844,301.97607421875,295.1438293457031,299.9143371582031,301.1344909667969,288.9091491699219,0.0,0.0,0.0389320328831672,0.0389320328831672,1.0,1.0,-0.0011008607689291,2.5914171146723675e-06,0.0010982693638652,-0.0667568668723106,0.0,0.6499999761581421,0.0,-0.0172799788415431,60.0,259.7452697753906,0.0,-8.272006368770236e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.377108850738836e-31,4.578502536283296e-31,3.012655193615087e-31,5.490635074638765e-21,2.5368488378588047e-21,2.953786236779961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.0001101199013646,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,0.0001159615567303,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,8.564881136408076e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9038391113281,0.0,0.0,0.0001159615567303,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,0.000550071708858,292.9137878417969,294.1499938964844,301.954345703125,295.1441345214844,299.935302734375,301.5027770996094,288.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737601598724,3.535789616648799e-08,0.0011737247696146,-0.0667235478758812,0.0,0.6499999761581421,0.0,-0.0176565553992986,60.0,105.91139221191406,0.0,-9.393220778974865e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.423134437837552e-34,-2.6281971314510966e-34,-1.58352979174556e-34,5.182786157965875e-21,2.5984186615830608e-21,2.584367698331205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001098661741707,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001156943762907,299.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,8.545147284166887e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8967590332031,0.0,0.0,0.0001156943762907,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8570861816406,0.0,0.0,0.0005488042952492,292.9035949707031,294.1499938964844,301.9314270019531,295.1440734863281,299.95623779296875,301.6983642578125,288.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710474500432,2.5909846712579565e-08,0.0011710214894264,-0.0666959583759307,0.0,0.6499999761581421,0.0,-0.0176375675946474,60.0,44.67080307006836,0.0,-9.349933804969625e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5111268480700722e-42,-2.7199203192544696e-42,-1.6437230986530104e-42,5.192939315308823e-21,2.5963876666073664e-21,2.5965514467530648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89068603515625,0.0,0.0,0.0001098673528758,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001156956132035,299.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,8.545238961232826e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0001156956132035,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.000548810174223,292.8827209472656,294.1499938964844,301.8821716308594,295.1427307128906,299.9966125488281,301.83984375,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710535036399,2.5867368691478987e-08,0.0011710276594385,-0.066688522696495,0.0,0.6499999761581421,0.0,-0.0176363103091716,60.0,14.623276710510254,0.0,-9.350031859867158e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1928201657576976e-21,2.5964112945692e-21,2.596408669240107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89068603515625,0.0,0.0,0.0001098673528758,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001156956132035,299.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,8.545238961232826e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0001156956132035,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.000548810174223,292.8827209472656,294.1499938964844,301.8821716308594,295.1427307128906,299.9966125488281,301.83984375,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710535036399,2.5867368691478987e-08,0.0011710276594385,-0.066688522696495,0.0,0.6499999761581421,0.0,-0.0176363103091716,60.0,14.623276710510254,0.0,-9.350031859867158e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1928201657576976e-21,2.5964112945692e-21,2.596408669240107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0001098830907722,299.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.000115712187835,299.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095764160156,0.0,0.0,8.546462777303532e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,0.000115712187835,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285827636719,0.0,0.0,0.0005488888127729,292.8612365722656,294.1499938964844,301.8287353515625,295.13995361328125,300.0351257324219,301.8478088378906,289.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.6499999761581421,0.0,-0.0176456961780786,60.0,11.43840217590332,0.0,-9.35260899836976e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821781344832e-21,2.596410890672416e-21,2.596410890672416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0001098830907722,299.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.000115712187835,299.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095764160156,0.0,0.0,8.546462777303532e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,0.000115712187835,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285827636719,0.0,0.0,0.0005488888127729,292.8612365722656,294.1499938964844,301.8287353515625,295.13995361328125,300.0351257324219,301.8478088378906,289.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378231883049,0.0,0.6499999761581421,0.0,-0.0176456961780786,60.0,11.43840217590332,0.0,-9.35260899836976e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821781344832e-21,2.596410890672416e-21,2.596410890672416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597717285156,0.0,0.0,0.0001099142100429,299.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88140869140625,0.0,0.0,0.0001157449587481,299.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,8.548882760806009e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001157449587481,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,0.0005490442272275,292.83917236328125,294.1499938964844,301.7715759277344,295.1358337402344,300.07159423828125,301.8109436035156,289.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.6499999761581421,0.0,-0.0176645647734403,60.0,11.593582153320312,0.0,-9.357808039567317e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821781344832e-21,2.596410890672416e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,299.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597717285156,0.0,0.0,0.0001099142100429,299.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88140869140625,0.0,0.0,0.0001157449587481,299.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,8.548882760806009e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001157449587481,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81353759765625,0.0,0.0,0.0005490442272275,292.83917236328125,294.1499938964844,301.7715759277344,295.1358337402344,300.07159423828125,301.8109436035156,289.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.6499999761581421,0.0,-0.0176645647734403,60.0,11.593582153320312,0.0,-9.357808039567317e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821781344832e-21,2.596410890672416e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,299.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435974121094,0.0,0.0,0.0001099586879718,299.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,0.0001157917940872,299.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,8.552342478651553e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,0.0001157917940872,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0005492664058692,292.81658935546875,294.1499938964844,301.7110290527344,295.1304931640625,300.1060485839844,301.7586975097656,289.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979085549465708e-08,0.0011719822650775,-0.0669793859124183,0.0,0.6499999761581421,0.0,-0.017691696062684,60.0,11.969852447509766,0.0,-9.36528508077572e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.596410890672416e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,299.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435974121094,0.0,0.0,0.0001099586879718,299.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86492919921875,0.0,0.0,0.0001157917940872,299.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,8.552342478651553e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,0.0001157917940872,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0005492664058692,292.81658935546875,294.1499938964844,301.7110290527344,295.1304931640625,300.1060485839844,301.7586975097656,289.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979085549465708e-08,0.0011719822650775,-0.0669793859124183,0.0,0.6499999761581421,0.0,-0.017691696062684,60.0,11.969852447509766,0.0,-9.36528508077572e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.596410890672416e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,299.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0001099856162909,299.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,0.00011582015577,299.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,8.554437226848677e-05,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.00011582015577,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,0.0005494009237736,292.8051147460937,294.1499938964844,301.6796569824219,295.1274108886719,300.1224365234375,301.72955322265625,289.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722921626642,2.6012299869648814e-08,0.0011722662020474,-0.0670658499002456,0.0,0.6499999761581421,0.0,-0.0177081618458032,60.0,12.115666389465332,0.0,-9.369824738314493e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,299.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270263671875,0.0,0.0,0.000110014945676,299.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480224609375,0.0,0.0,0.0001158510349341,300.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,8.556718239560723e-05,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.0001158510349341,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.0005495474324561,292.79351806640625,294.1499938964844,301.6475830078125,295.1240539550781,300.1383361816406,301.69927978515625,289.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726017110049,2.6048507351106322e-08,0.0011725756339728,-0.0671600997447967,0.0,0.6499999761581421,0.0,-0.0177261102944612,60.0,12.227821350097656,0.0,-9.374773668469061e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,299.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001100809022318,299.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0001159204912255,300.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,8.561847789678723e-05,299.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021850585937,0.0,0.0,0.0001159204912255,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0005498768878169,292.77008056640625,294.1499938964844,301.5816345214844,295.1166381835937,300.168701171875,301.6360778808594,289.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.6130027919180066e-08,0.0011732726125046,-0.0673722997307777,0.0,0.6499999761581421,0.0,-0.0177665222436189,60.0,12.36733055114746,0.0,-9.385922794535873e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,299.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001100809022318,299.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0001159204912255,300.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421936035156,0.0,0.0,8.561847789678723e-05,299.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021850585937,0.0,0.0,0.0001159204912255,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0005498768878169,292.77008056640625,294.1499938964844,301.5816345214844,295.1166381835937,300.168701171875,301.6360778808594,289.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.6130027919180066e-08,0.0011732726125046,-0.0673722997307777,0.0,0.6499999761581421,0.0,-0.0177665222436189,60.0,12.36733055114746,0.0,-9.385922794535873e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
