time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954340,299.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957458496094,0.0,0.0,0.0001101457673939,299.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,0.0001159887979156,300.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,8.566892938688397e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001159887979156,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0005502009298652,292.7503967285156,294.1499938964844,301.5252990722656,295.10986328125,300.1925048828125,301.5815124511719,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739850742742,2.6210313919250442e-08,0.0011739588808268,-0.0675812885165214,0.0,0.6499999761581421,0.0,-0.0178063232451677,60.0,12.413286209106444,0.0,-9.396909206316197e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,299.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0001101666857721,299.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0001160108295152,300.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,8.568519842810929e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001160108295152,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,0.0005503054126165,292.746337890625,294.1499938964844,301.5135498046875,295.1083984375,300.1972351074219,301.5700988769531,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742069618776,2.6236273598101444e-08,0.0011741807684302,-0.0676488578319549,0.0,0.6499999761581421,0.0,-0.0178191922605037,60.0,12.416027069091797,0.0,-9.400462630537733e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,299.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.000110347282316,299.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001162010012194,300.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,8.58256607898511e-05,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001162010012194,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0005512075149454,292.7222900390625,294.1499938964844,301.4438171386719,295.0994567871094,300.2238464355469,301.5017395019531,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761257192119,2.6460709179332298e-08,0.0011760992929339,-0.0682329982519149,0.0,0.6499999761581421,0.0,-0.0179304517805576,60.0,16.801979064941406,0.0,-9.431213499055957e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,299.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.000110347282316,299.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001162010012194,300.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,8.58256607898511e-05,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001162010012194,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0005512075149454,292.7222900390625,294.1499938964844,301.4438171386719,295.0994567871094,300.2238464355469,301.5017395019531,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761257192119,2.6460709179332298e-08,0.0011760992929339,-0.0682329982519149,0.0,0.6499999761581421,0.0,-0.0179304517805576,60.0,16.801979064941406,0.0,-9.431213499055957e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,299.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616271972656,0.0,0.0,0.0001105061746784,299.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,0.0001163683191407,300.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,8.5949242929928e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540588378906,0.0,0.0,0.0001163683191407,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,0.0005520012346096,292.7037658691406,294.1499938964844,301.3899230957031,295.0922546386719,300.2426452636719,301.4483947753906,289.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778149055317,2.6658268481583043e-08,0.001177788246423,-0.0687471255660057,0.0,0.6499999761581421,0.0,-0.018028387799859,60.0,17.76990509033203,0.0,-9.458323546596149e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,299.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75732421875,0.0,0.0,0.0001105526025639,299.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,0.0001164172135759,300.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,8.598536078352481e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.0001164172135759,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0005522331339307,292.6979064941406,294.1499938964844,301.372802734375,295.0899353027344,300.24835205078125,301.4314270019531,289.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783085064962,2.6715984091652e-08,0.0011782817309722,-0.0688973218202591,0.0,0.6499999761581421,0.0,-0.0180569998919963,60.0,18.223857879638672,0.0,-9.466251071899025e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,299.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7482604980469,0.0,0.0,0.0001106361378333,299.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,0.0001165051799034,300.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77880859375,0.0,0.0,8.605032780906186e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74078369140625,0.0,0.0,0.0001165051799034,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062683105469,0.0,0.0,0.0005526504246518,292.6856384277344,294.1499938964844,301.3369445800781,295.08502197265625,300.2599182128906,301.3957824707031,289.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791960569098,2.6819776621778143e-08,0.0011791692813858,-0.0691673979163169,0.0,0.6499999761581421,0.0,-0.0181084554642438,60.0,18.562929153442383,0.0,-9.480515927862144e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391662597656,0.0,0.0,0.0001106953786802,299.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586975097656,0.0,0.0,0.000116567563964,300.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,8.609640644863248e-05,299.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,0.000116567563964,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,0.0005529463523998,292.6733093261719,294.1499938964844,301.3009338378906,295.0799865722656,300.2709045410156,301.3598937988281,289.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798249324783,2.6893298255004083e-08,0.001179798040539,-0.0693587064743042,0.0,0.6499999761581421,0.0,-0.018144903704524,60.0,18.54306602478028,0.0,-9.490626240449276e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236633300781,0.0,0.0,0.00011073146743,299.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7429504394531,0.0,0.0,0.0001166055662906,300.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,8.612446981715038e-05,299.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0001166055662906,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.000553126563318,292.65240478515625,294.1499938964844,301.2399597167969,295.0714111328125,300.2884521484375,301.29913330078125,289.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802050285041,2.6937723163200644e-08,0.0011801780201494,-0.0694742947816848,0.0,0.6499999761581421,0.0,-0.0181669276207685,60.0,18.24159049987793,0.0,-9.496738329062285e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207946777344,0.0,0.0,0.0001107287826016,299.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400207519531,0.0,0.0,0.0001166027432191,300.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,8.612238889327273e-05,299.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,0.0001166027432191,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,0.0005531132337637,292.64849853515625,294.1499938964844,301.2286071777344,295.0697937011719,300.29156494140625,301.2878112792969,289.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801755754277,2.6934282360002733e-08,0.0011801486834883,-0.0694653391838073,0.0,0.6499999761581421,0.0,-0.0181652214378118,60.0,18.163286209106445,0.0,-9.496265107600268e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.000110659537313,299.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001165298235719,300.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,8.606853225501254e-05,299.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001165298235719,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,0.0005527673056349,292.62359619140625,294.1499938964844,301.1562805175781,295.0594787597656,300.310302734375,301.215576171875,289.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794322635978,2.684731548185937e-08,0.0011794054880738,-0.0692390576004982,0.0,0.6499999761581421,0.0,-0.0181221105158329,60.0,17.630271911621094,0.0,-9.484302410101009e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.000110659537313,299.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001165298235719,300.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,8.606853225501254e-05,299.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001165298235719,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,0.0005527673056349,292.62359619140625,294.1499938964844,301.1562805175781,295.0594787597656,300.310302734375,301.215576171875,289.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794322635978,2.684731548185937e-08,0.0011794054880738,-0.0692390576004982,0.0,0.6499999761581421,0.0,-0.0181221105158329,60.0,17.630271911621094,0.0,-9.484302410101009e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001105281335185,299.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.000116391442134,300.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124938964844,0.0,0.0,8.596632687840611e-05,299.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.000116391442134,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64361572265625,0.0,0.0,0.0005521108978427,292.5986022949219,294.1499938964844,301.0843200683594,295.0491943359375,300.3270874023437,301.1436462402344,289.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780265485867,2.668287280016557e-08,0.0011779997730627,-0.0688111558556556,0.0,0.6499999761581421,0.0,-0.0180405918508768,60.0,17.09083366394043,0.0,-9.461702887847424e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001105281335185,299.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70220947265625,0.0,0.0,0.000116391442134,300.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124938964844,0.0,0.0,8.596632687840611e-05,299.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.000116391442134,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64361572265625,0.0,0.0,0.0005521108978427,292.5986022949219,294.1499938964844,301.0843200683594,295.0491943359375,300.3270874023437,301.1436462402344,289.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780265485867,2.668287280016557e-08,0.0011779997730627,-0.0688111558556556,0.0,0.6499999761581421,0.0,-0.0180405918508768,60.0,17.09083366394043,0.0,-9.461702887847424e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,0.0001102944661397,300.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68310546875,0.0,0.0,0.0001161453837994,300.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932678222656,0.0,0.0,8.578458073316142e-05,299.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,0.0001161453837994,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.0005509437178261,292.5735778808594,294.1499938964844,301.01318359375,295.03912353515625,300.342041015625,301.0723876953125,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755310697481,2.6390976515244802e-08,0.00117550464347,-0.0680515095591545,0.0,0.6499999761581421,0.0,-0.0178958903998136,60.0,16.57217788696289,0.0,-9.421653857089041e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,0.0001102944661397,300.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68310546875,0.0,0.0,0.0001161453837994,300.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932678222656,0.0,0.0,8.578458073316142e-05,299.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,0.0001161453837994,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.0005509437178261,292.5735778808594,294.1499938964844,301.01318359375,295.03912353515625,300.342041015625,301.0723876953125,289.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755310697481,2.6390976515244802e-08,0.00117550464347,-0.0680515095591545,0.0,0.6499999761581421,0.0,-0.0178958903998136,60.0,16.57217788696289,0.0,-9.421653857089041e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001101339876186,300.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67352294921875,0.0,0.0,0.0001159763924079,300.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836242675781,0.0,0.0,8.565976895624772e-05,299.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483154296875,0.0,0.0,0.0001159763924079,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,0.00055014208192,292.5610656738281,294.1499938964844,300.97802734375,295.03424072265625,300.34881591796875,301.0372009277344,289.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190628332756205e-08,0.0011737919412553,-0.0675300434231758,0.0,0.6499999761581421,0.0,-0.0177965704351663,60.0,16.321834564208984,0.0,-9.394214117719457e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,0.000109949032776,300.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,0.0001157816222985,300.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739501953125,0.0,0.0,8.551590872230008e-05,299.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,0.0001157816222985,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,0.0005492181517183,292.5485534667969,294.1499938964844,300.9432373046875,295.0294494628906,300.35516357421875,301.0023193359375,289.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718444293364,2.5959774774264588e-08,0.0011718184687197,-0.0669291093945503,0.0,0.6499999761581421,0.0,-0.0176821295171976,60.0,16.077190399169922,0.0,-9.362646125055109e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268920898437,0.0,0.0,0.000109538596007,300.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.644775390625,0.0,0.0,0.0001153494158643,300.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,8.51966833579354e-05,299.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,0.0001153494158643,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0005471679614856,292.5236511230469,294.1499938964844,300.8749389648437,295.02032470703125,300.366455078125,300.933837890625,289.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674650013446,2.5447567608694044e-08,0.0011674396228045,-0.0655955448746681,0.0,0.6499999761581421,0.0,-0.0174282100051641,60.0,15.606310844421388,0.0,-9.29279480033074e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268920898437,0.0,0.0,0.000109538596007,300.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.644775390625,0.0,0.0,0.0001153494158643,300.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,8.51966833579354e-05,299.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,0.0001153494158643,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0005471679614856,292.5236511230469,294.1499938964844,300.8749389648437,295.02032470703125,300.366455078125,300.933837890625,289.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674650013446,2.5447567608694044e-08,0.0011674396228045,-0.0655955448746681,0.0,0.6499999761581421,0.0,-0.0174282100051641,60.0,15.606310844421388,0.0,-9.29279480033074e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001091486265067,300.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,0.0001149387608165,300.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,8.489337778883055e-05,299.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0001149387608165,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0005452199839055,292.49884033203125,294.1499938964844,300.8087158203125,295.0119323730469,300.3760986328125,300.8671264648437,289.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633035028353,2.4960890243619364e-08,0.0011632785899564,-0.064328134059906,0.0,0.6499999761581421,0.0,-0.0171869471669197,60.0,15.161638259887695,0.0,-9.226666719541757e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60797119140625,0.0,0.0,0.0001091486265067,300.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,0.0001149387608165,300.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,8.489337778883055e-05,299.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,0.0001149387608165,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0005452199839055,292.49884033203125,294.1499938964844,300.8087158203125,295.0119323730469,300.3760986328125,300.8671264648437,289.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633035028353,2.4960890243619364e-08,0.0011632785899564,-0.064328134059906,0.0,0.6499999761581421,0.0,-0.0171869471669197,60.0,15.161638259887695,0.0,-9.226666719541757e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0001088541976059,300.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0001146287104347,300.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,8.466437429888174e-05,299.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824279785156,0.0,0.0,0.0001146287104347,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0005437492509372,292.47412109375,294.1499938964844,300.7449035644531,295.0044860839844,300.3842163085937,300.8023986816406,289.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160160289146,2.4593312275555945e-08,0.0011601356090977,-0.0633706748485565,0.0,0.6499999761581421,0.0,-0.0170047227293252,60.0,14.747612953186035,0.0,-9.176878279504309e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0001088541976059,300.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,0.0001146287104347,300.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,8.466437429888174e-05,299.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824279785156,0.0,0.0,0.0001146287104347,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0005437492509372,292.47412109375,294.1499938964844,300.7449035644531,295.0044860839844,300.3842163085937,300.8023986816406,289.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160160289146,2.4593312275555945e-08,0.0011601356090977,-0.0633706748485565,0.0,0.6499999761581421,0.0,-0.0170047227293252,60.0,14.747612953186035,0.0,-9.176878279504309e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731506347656,0.0,0.0,0.0001086263509932,300.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001143887784564,300.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,8.448716107523069e-05,299.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,0.0001143887784564,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364990234375,0.0,0.0,0.0005426111165434,292.4534606933594,294.1499938964844,300.69354248046875,294.9990539550781,300.389892578125,300.749755859375,290.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577279074117,2.4308837609510192e-08,0.0011577035766094,-0.0626295730471611,0.0,0.6499999761581421,0.0,-0.0168637000024318,60.0,14.42245388031006,0.0,-9.138437917499689e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700988769531,0.0,0.0,0.0001085837066057,300.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58721923828125,0.0,0.0,0.000114343871246,300.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966796875,0.0,0.0,8.445398998446763e-05,299.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635986328125,0.0,0.0,0.000114343871246,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335388183594,0.0,0.0,0.0005423980765044,292.44952392578125,294.1499938964844,300.6839904785156,294.99810791015625,300.390869140625,300.73992919921875,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157272607088,2.4255591313249173e-08,0.0011572483927011,-0.0624908432364463,0.0,0.6499999761581421,0.0,-0.0168373025953769,60.0,14.362434387207031,0.0,-9.131251488270209e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.000108452499262,300.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,0.0001142057080869,300.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,8.43519446789287e-05,299.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0001142057080869,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243530273437,0.0,0.0,0.0005417427164502,292.4372863769531,294.1499938964844,300.6547546386719,294.99542236328125,300.3936462402344,300.7098083496094,290.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.4091770356449164e-08,0.0011558477999642,-0.0620640069246292,0.0,0.6499999761581421,0.0,-0.0167560912668705,60.0,14.180282592773438,0.0,-9.109160714615429e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,0.0001083241950254,300.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680847167969,0.0,0.0,0.000114070593554,300.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,8.425215492025018e-05,299.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,0.000114070593554,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,0.0005411017918959,292.4250793457031,294.1499938964844,300.6263732910156,294.9930725097656,300.3961181640625,300.6804504394531,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545020388439,2.3931573167601528e-08,0.0011544780572876,-0.0616465732455253,0.0,0.6499999761581421,0.0,-0.0166766755282878,60.0,14.004322052001951,0.0,-9.0875836633586e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0001080777365132,300.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489501953125,0.0,0.0,0.0001138110601459,300.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,8.40604625409469e-05,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001138110601459,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0005398706416599,292.4007873535156,294.1499938964844,300.5724792480469,294.989501953125,300.400146484375,300.6240234375,290.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518705869093,2.3623826450602792e-08,0.001151846954599,-0.0608445815742015,0.0,0.6499999761581421,0.0,-0.0165241137146949,60.0,13.66923999786377,0.0,-9.046205207141612e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0001080777365132,300.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489501953125,0.0,0.0,0.0001138110601459,300.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,8.40604625409469e-05,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001138110601459,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0005398706416599,292.4007873535156,294.1499938964844,300.5724792480469,294.989501953125,300.400146484375,300.6240234375,290.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518705869093,2.3623826450602792e-08,0.001151846954599,-0.0608445815742015,0.0,0.6499999761581421,0.0,-0.0165241137146949,60.0,13.66923999786377,0.0,-9.046205207141612e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51348876953125,0.0,0.0,0.0001078466011676,300.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298767089844,0.0,0.0,0.0001135676648118,300.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,8.388068818021566e-05,299.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,0.0001135676648118,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0005387160927057,292.3766174316406,294.1499938964844,300.5226745605469,294.9876403808594,300.40301513671875,300.5712890625,290.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.3335200438623364e-08,0.0011493792990222,-0.0600923150777816,0.0,0.6499999761581421,0.0,-0.0163810309022665,60.0,13.35737133026123,0.0,-9.007482759670893e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51348876953125,0.0,0.0,0.0001078466011676,300.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298767089844,0.0,0.0,0.0001135676648118,300.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,8.388068818021566e-05,299.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,0.0001135676648118,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0005387160927057,292.3766174316406,294.1499938964844,300.5226745605469,294.9876403808594,300.40301513671875,300.5712890625,290.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.3335200438623364e-08,0.0011493792990222,-0.0600923150777816,0.0,0.6499999761581421,0.0,-0.0163810309022665,60.0,13.35737133026123,0.0,-9.007482759670893e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001076313565135,300.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,0.0001133410041802,300.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,8.371327567147091e-05,299.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.488525390625,0.0,0.0,0.0001133410041802,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0005376409390009,292.3526611328125,294.1499938964844,300.4774169921875,294.9876708984375,300.4048767089844,300.5226135253906,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471041943877,2.30663967926148e-08,0.001147081144154,-0.0593916177749633,0.0,0.6499999761581421,0.0,-0.0162477754056453,60.0,13.06777572631836,0.0,-8.97149448064738e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001076313565135,300.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,0.0001133410041802,300.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,8.371327567147091e-05,299.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.488525390625,0.0,0.0,0.0001133410041802,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0005376409390009,292.3526611328125,294.1499938964844,300.4774169921875,294.9876708984375,300.4048767089844,300.5226135253906,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471041943877,2.30663967926148e-08,0.001147081144154,-0.0593916177749633,0.0,0.6499999761581421,0.0,-0.0162477754056453,60.0,13.06777572631836,0.0,-8.97149448064738e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,0.0001074312094715,300.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,0.00011313023424,300.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,8.355760655831546e-05,299.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.00011313023424,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,0.0005366411060094,292.328857421875,294.1499938964844,300.4371032714844,294.98980712890625,300.40582275390625,300.4783935546875,290.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.281641364731968e-08,0.0011449438752606,-0.0587399117648601,0.0,0.6499999761581421,0.0,-0.0161238498985767,60.0,12.799588203430176,0.0,-8.938091156096561e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,0.0001074312094715,300.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,0.00011313023424,300.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,8.355760655831546e-05,299.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.00011313023424,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,0.0005366411060094,292.328857421875,294.1499938964844,300.4371032714844,294.98980712890625,300.40582275390625,300.4783935546875,290.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.281641364731968e-08,0.0011449438752606,-0.0587399117648601,0.0,0.6499999761581421,0.0,-0.0161238498985767,60.0,12.799588203430176,0.0,-8.938091156096561e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46661376953125,0.0,0.0,0.0001073380190064,300.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.482421875,0.0,0.0,0.0001130321033997,300.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911499023437,0.0,0.0,8.348513074452057e-05,299.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,0.0001130321033997,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0005361756193451,292.3170471191406,294.1499938964844,300.4189147949219,294.9917297363281,300.406005859375,300.45819091796875,290.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439713416621,2.2700014312704297e-08,0.0011439486406743,-0.0584364272654056,0.0,0.6499999761581421,0.0,-0.0160661451518535,60.0,12.673765182495115,0.0,-8.922558691892848e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.457275390625,0.0,0.0,0.0001072489612852,300.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729919433594,0.0,0.0,0.000112938316306,300.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4816589355469,0.0,0.0,8.341585635207593e-05,299.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.000112938316306,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0005357307381927,292.3052673339844,294.1499938964844,300.40216064453125,294.9942321777344,300.4059753417969,300.439208984375,290.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430197628214,2.258875575478214e-08,0.001142997178249,-0.0581463389098644,0.0,0.6499999761581421,0.0,-0.0160109903663396,60.0,12.55300521850586,0.0,-8.907724691198383e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.000107087798824,300.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.0001127686118707,300.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,8.32905134302564e-05,299.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.0001127686118707,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0005349257262423,292.2818603515625,294.1499938964844,300.3729858398437,295.00115966796875,300.405517578125,300.4049987792969,290.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412979802116,2.238738971982457e-08,0.0011412756284698,-0.0576212666928768,0.0,0.6499999761581421,0.0,-0.0159111656248569,60.0,12.325820922851562,0.0,-8.88090809780806e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
