time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956680,299.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.000107087798824,300.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.0001127686118707,300.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,8.32905134302564e-05,299.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.0001127686118707,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0005349257262423,292.2818603515625,294.1499938964844,300.3729858398437,295.00115966796875,300.405517578125,300.4049987792969,290.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412979802116,2.238738971982457e-08,0.0011412756284698,-0.0576212666928768,0.0,0.6499999761581421,0.0,-0.0159111656248569,60.0,12.325820922851562,0.0,-8.88090809780806e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,0.0001069534846465,300.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001126271672546,300.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44384765625,0.0,0.0,8.318603795487434e-05,299.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,0.0001126271672546,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,0.000534254766535,292.2586669921875,294.1499938964844,300.3500061035156,295.01080322265625,300.4045715332031,300.37652587890625,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219492024078136e-08,0.0011398401111364,-0.0571834295988082,0.0,0.6499999761581421,0.0,-0.0158279333263635,60.0,12.118907928466797,0.0,-8.8585792923368e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,0.0001069534846465,300.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001126271672546,300.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44384765625,0.0,0.0,8.318603795487434e-05,299.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,0.0001126271672546,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,0.000534254766535,292.2586669921875,294.1499938964844,300.3500061035156,295.01080322265625,300.4045715332031,300.37652587890625,290.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219492024078136e-08,0.0011398401111364,-0.0571834295988082,0.0,0.6499999761581421,0.0,-0.0158279333263635,60.0,12.118907928466797,0.0,-8.8585792923368e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001068444762495,300.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,0.0001125123744714,300.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,8.310125849675387e-05,299.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001125123744714,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0005337102920748,292.23565673828125,294.1499938964844,300.33056640625,295.0219421386719,300.4031982421875,300.3529052734375,290.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386963305994,2.208314953122681e-08,0.0011386742116883,-0.0568278580904006,0.0,0.6499999761581421,0.0,-0.0157603416591882,60.0,11.93048095703125,0.0,-8.84046826854501e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001068444762495,300.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.416748046875,0.0,0.0,0.0001125123744714,300.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,8.310125849675387e-05,299.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001125123744714,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0005337102920748,292.23565673828125,294.1499938964844,300.33056640625,295.0219421386719,300.4031982421875,300.3529052734375,290.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386963305994,2.208314953122681e-08,0.0011386742116883,-0.0568278580904006,0.0,0.6499999761581421,0.0,-0.0157603416591882,60.0,11.93048095703125,0.0,-8.84046826854501e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,0.0001067632110789,300.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.399658203125,0.0,0.0,0.0001124268092098,300.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,8.303805225295946e-05,299.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001124268092098,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0005333043518476,292.21466064453125,294.1499938964844,300.31317138671875,295.0321960449219,300.4016418457031,300.3337097167969,290.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378265917301,2.19814371149596e-08,0.0011378045892342,-0.0565625801682472,0.0,0.6499999761581421,0.0,-0.0157099179923534,60.0,11.770784378051758,0.0,-8.826968667108306e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.000106756844616,300.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981628417969,0.0,0.0,0.0001124201007769,300.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063720703125,0.0,0.0,8.303310460178182e-05,299.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,0.0001124201007769,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0005332725704647,292.2128601074219,294.1499938964844,300.3116760253906,295.0331115722656,300.4014892578125,300.33209228515625,290.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377583723515,2.197346482546436e-08,0.0011377363698557,-0.0565417855978012,0.0,0.6499999761581421,0.0,-0.0157059654593467,60.0,11.75733470916748,0.0,-8.825911379517495e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37420654296875,0.0,0.0,0.0001067204138962,300.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.0001123817419284,300.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,8.300477202283219e-05,299.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685913085937,0.0,0.0,0.0001123817419284,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427429199219,0.0,0.0,0.000533090555109,292.2015380859375,294.1499938964844,300.3024597167969,295.0386962890625,300.4005126953125,300.322265625,290.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373681481927,2.192782666554649e-08,0.0011373461456969,-0.0564227551221847,0.0,0.6499999761581421,0.0,-0.0156833417713642,60.0,11.675886154174805,0.0,-8.819857555408819e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.0001066887416527,300.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,0.0001123483889386,300.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38775634765625,0.0,0.0,8.298013563035056e-05,299.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594970703125,0.0,0.0,0.0001123483889386,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338317871094,0.0,0.0,0.0005329323466867,292.1902770996094,294.1499938964844,300.2933654785156,295.0443115234375,300.3994445800781,300.3127136230469,290.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370285646989,2.1888121537472216e-08,0.0011370066786184,-0.0563191957771778,0.0,0.6499999761581421,0.0,-0.0156636573374271,60.0,11.598392486572266,0.0,-8.81459314427957e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468933105469,0.0,0.0,0.0001066385375452,300.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612976074219,0.0,0.0,0.0001122955218306,300.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,8.294108556583524e-05,299.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001122955218306,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0005326815880835,292.1679077148437,294.1499938964844,300.2755126953125,295.05548095703125,300.3970642089844,300.2941589355469,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364895617589,2.1825092844096616e-08,0.0011364677920937,-0.0561548024415969,0.0,0.6499999761581421,0.0,-0.0156324133276939,60.0,11.456222534179688,0.0,-8.806239293335238e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468933105469,0.0,0.0,0.0001066385375452,300.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612976074219,0.0,0.0,0.0001122955218306,300.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,8.294108556583524e-05,299.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0001122955218306,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0005326815880835,292.1679077148437,294.1499938964844,300.2755126953125,295.05548095703125,300.3970642089844,300.2941589355469,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364895617589,2.1825092844096616e-08,0.0011364677920937,-0.0561548024415969,0.0,0.6499999761581421,0.0,-0.0156324133276939,60.0,11.456222534179688,0.0,-8.806239293335238e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,0.000106603554741,300.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,0.0001122586763813,300.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3508605957031,0.0,0.0,8.291387348435819e-05,299.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233947753906,0.0,0.0,0.0001122586763813,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,0.0005325067904777,292.145751953125,294.1499938964844,300.25811767578125,295.0665588378906,300.3943786621094,300.2762451171875,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.178103564176581e-08,0.001136090955697,-0.05603988468647,0.0,0.6499999761581421,0.0,-0.0156105710193514,60.0,11.37907886505127,0.0,-8.800402184760969e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,0.000106603554741,300.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,0.0001122586763813,300.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3508605957031,0.0,0.0,8.291387348435819e-05,299.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233947753906,0.0,0.0,0.0001122586763813,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984313964844,0.0,0.0,0.0005325067904777,292.145751953125,294.1499938964844,300.25811767578125,295.0665588378906,300.3943786621094,300.2762451171875,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.178103564176581e-08,0.001136090955697,-0.05603988468647,0.0,0.6499999761581421,0.0,-0.0156105710193514,60.0,11.37907886505127,0.0,-8.800402184760969e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,0.0001065816031768,300.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001122355606639,300.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,8.289680408779532e-05,299.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,0.0001122355606639,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,0.0005323971854522,292.12384033203125,294.1499938964844,300.2411499023437,295.0775756835937,300.3913879394531,300.2588195800781,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358751216903,2.1753239209942883e-08,0.0011358533520251,-0.055967379361391,0.0,0.6499999761581421,0.0,-0.0155967911705374,60.0,11.287382125854492,0.0,-8.79672015230426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,0.0001065816031768,300.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001122355606639,300.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3325500488281,0.0,0.0,8.289680408779532e-05,299.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,0.0001122355606639,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808532714844,0.0,0.0,0.0005323971854522,292.12384033203125,294.1499938964844,300.2411499023437,295.0775756835937,300.3913879394531,300.2588195800781,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358751216903,2.1753239209942883e-08,0.0011358533520251,-0.055967379361391,0.0,0.6499999761581421,0.0,-0.0155967911705374,60.0,11.287382125854492,0.0,-8.79672015230426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,0.0001065702090272,300.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001122235626098,300.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,8.288794197142124e-05,299.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0001122235626098,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,0.0005323402583599,292.1021423339844,294.1499938964844,300.2245178222656,295.0884094238281,300.3881530761719,300.2417907714844,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357499752193,2.1738603805943058e-08,0.0011357282055541,-0.0559292063117027,0.0,0.6499999761581421,0.0,-0.0155895352363586,60.0,11.20747184753418,0.0,-8.794781791721108e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,0.0001065702090272,300.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001122235626098,300.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,8.288794197142124e-05,299.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0001122235626098,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633972167969,0.0,0.0,0.0005323402583599,292.1021423339844,294.1499938964844,300.2245178222656,295.0884094238281,300.3881530761719,300.2417907714844,290.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357499752193,2.1738603805943058e-08,0.0011357282055541,-0.0559292063117027,0.0,0.6499999761581421,0.0,-0.0155895352363586,60.0,11.20747184753418,0.0,-8.794781791721108e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840270996094,0.0,0.0,0.0001065676115103,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977294921875,0.0,0.0,0.0001122208268498,300.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052978515625,0.0,0.0,8.28859192552045e-05,299.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787780761719,0.0,0.0,0.0001122208268498,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0005323272780515,292.09136962890625,294.1499938964844,300.2163391113281,295.09375,300.38641357421875,300.2334289550781,290.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357205221429,2.1735152344604103e-08,0.0011356987524777,-0.0559202022850513,0.0,0.6499999761581421,0.0,-0.0155878253281116,60.0,11.168731689453123,0.0,-8.794324912742013e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,0.0001065670876414,300.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28875732421875,0.0,0.0,0.000112220273877,300.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,8.28855118015781e-05,299.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699584960937,0.0,0.0,0.000112220273877,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,0.0005323246587067,292.0806579589844,294.1499938964844,300.208251953125,295.0990600585937,300.3846130371094,300.22515869140625,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357130715623,2.1734283706109643e-08,0.0011356913018971,-0.0559179373085498,0.0,0.6499999761581421,0.0,-0.0155873941257596,60.0,11.13160514831543,0.0,-8.79420980481882e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,0.000106570936623,300.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,0.0001122243265854,300.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,8.288850949611515e-05,299.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.0001122243265854,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0005323438672348,292.0594177246094,294.1499938964844,300.1922607421875,295.1094665527344,300.380859375,300.2088317871094,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357504408806,2.173866064936192e-08,0.0011357286712154,-0.0559293553233146,0.0,0.6499999761581421,0.0,-0.0155895641073584,60.0,11.061396598815918,0.0,-8.7947896076912e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,0.000106570936623,300.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,0.0001122243265854,300.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783203125,0.0,0.0,8.288850949611515e-05,299.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.0001122243265854,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0005323438672348,292.0594177246094,294.1499938964844,300.1922607421875,295.1094665527344,300.380859375,300.2088317871094,290.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357504408806,2.173866064936192e-08,0.0011357286712154,-0.0559293553233146,0.0,0.6499999761581421,0.0,-0.0155895641073584,60.0,11.061396598815918,0.0,-8.7947896076912e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001065796313923,300.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,0.000112233487016,300.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,8.289526886073872e-05,299.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.000112233487016,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0005323873483575,292.0384216308594,294.1499938964844,300.1764831542969,295.1195678710937,300.3768310546875,300.1928100585937,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358394986018,2.1749082534938683e-08,0.0011358177289366,-0.0559565387666225,0.0,0.6499999761581421,0.0,-0.0155947301536798,60.0,10.995999336242676,0.0,-8.796169481684046e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001065796313923,300.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2531433105469,0.0,0.0,0.000112233487016,300.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,8.289526886073872e-05,299.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.000112233487016,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0005323873483575,292.0384216308594,294.1499938964844,300.1764831542969,295.1195678710937,300.3768310546875,300.1928100585937,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358394986018,2.1749082534938683e-08,0.0011358177289366,-0.0559565387666225,0.0,0.6499999761581421,0.0,-0.0155947301536798,60.0,10.995999336242676,0.0,-8.796169481684046e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0001065925825969,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23553466796875,0.0,0.0,0.0001122471221606,300.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,8.290534606203437e-05,299.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001122471221606,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,0.0005324520170688,292.0176696777344,294.1499938964844,300.16094970703125,295.12939453125,300.3725891113281,300.1770324707031,290.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764813951108408e-08,0.0011359523050487,-0.0559975728392601,0.0,0.6499999761581421,0.0,-0.0156025290489196,60.0,10.934999465942385,0.0,-8.798253503528033e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,0.0001065925825969,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23553466796875,0.0,0.0,0.0001122471221606,300.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24273681640625,0.0,0.0,8.290534606203437e-05,299.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001122471221606,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,0.0005324520170688,292.0176696777344,294.1499938964844,300.16094970703125,295.12939453125,300.3725891113281,300.1770324707031,290.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764813951108408e-08,0.0011359523050487,-0.0559975728392601,0.0,0.6499999761581421,0.0,-0.0156025290489196,60.0,10.934999465942385,0.0,-8.798253503528033e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001066090771928,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.218017578125,0.0,0.0,0.0001122644971474,300.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251281738281,0.0,0.0,8.291817357530817e-05,299.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001122644971474,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0005325344391167,291.99713134765625,294.1499938964844,300.14556884765625,295.1388244628906,300.3681030273437,300.16143798828125,290.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361463693901,2.1784968495808243e-08,0.001136124599725,-0.0560501441359519,0.0,0.6499999761581421,0.0,-0.0156125202775001,60.0,10.8779935836792,0.0,-8.800923012586281e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001066090771928,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.218017578125,0.0,0.0,0.0001122644971474,300.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251281738281,0.0,0.0,8.291817357530817e-05,299.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001122644971474,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0005325344391167,291.99713134765625,294.1499938964844,300.14556884765625,295.1388244628906,300.3681030273437,300.16143798828125,290.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361463693901,2.1784968495808243e-08,0.001136124599725,-0.0560501441359519,0.0,0.6499999761581421,0.0,-0.0156125202775001,60.0,10.8779935836792,0.0,-8.800923012586281e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0001066185432136,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0001122744579333,300.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,8.292552956845611e-05,299.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,0.0001122744579333,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,0.0005325817037373,291.9869384765625,294.1499938964844,300.137939453125,295.14337158203125,300.36578369140625,300.1536865234375,290.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796559224185333e-08,0.0011362236691638,-0.056080374866724,0.0,0.6499999761581421,0.0,-0.0156182665377855,60.0,10.85067367553711,0.0,-8.80245849543826e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,0.0001066287513822,300.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001122852117987,300.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076416015625,0.0,0.0,8.29334749141708e-05,299.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831359863281,0.0,0.0,0.0001122852117987,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0005326326936483,291.9768371582031,294.1499938964844,300.1303100585937,295.1478271484375,300.3634033203125,300.14599609375,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363526573404,2.1809089645330463e-08,0.0011363308876752,-0.0561130605638027,0.0,0.6499999761581421,0.0,-0.0156244784593582,60.0,10.824377059936523,0.0,-8.804118323268997e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708984375,0.0,0.0,0.0001066551340045,300.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18341064453125,0.0,0.0,0.0001123129914049,300.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,8.29539931146428e-05,299.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001123129914049,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.0005327644757926,291.956787109375,294.1499938964844,300.1151428222656,295.1564025878906,300.3584899902344,300.13067626953125,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366304242983,2.1841572106495732e-08,0.0011366085382178,-0.0561977848410606,0.0,0.6499999761581421,0.0,-0.0156405810266733,60.0,10.774415016174316,0.0,-8.808422791162229e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708984375,0.0,0.0,0.0001066551340045,300.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18341064453125,0.0,0.0,0.0001123129914049,300.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,8.29539931146428e-05,299.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661376953125,0.0,0.0,0.0001123129914049,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.0005327644757926,291.956787109375,294.1499938964844,300.1151428222656,295.1564025878906,300.3584899902344,300.13067626953125,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366304242983,2.1841572106495732e-08,0.0011366085382178,-0.0561977848410606,0.0,0.6499999761581421,0.0,-0.0156405810266733,60.0,10.774415016174316,0.0,-8.808422791162229e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001066901677404,300.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,0.0001123498877859,300.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,8.298124157590792e-05,299.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001123498877859,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.000532939506229,291.9369812011719,294.1499938964844,300.1000061035156,295.1644592285156,300.3533935546875,300.1154479980469,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369998101145,2.1884851264530883e-08,0.0011369779240339,-0.0563106685876846,0.0,0.6499999761581421,0.0,-0.015662033110857,60.0,10.72732639312744,0.0,-8.814159713210756e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0001066901677404,300.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,0.0001123498877859,300.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,8.298124157590792e-05,299.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.0001123498877859,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.000532939506229,291.9369812011719,294.1499938964844,300.1000061035156,295.1644592285156,300.3533935546875,300.1154479980469,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369998101145,2.1884851264530883e-08,0.0011369779240339,-0.0563106685876846,0.0,0.6499999761581421,0.0,-0.015662033110857,60.0,10.72732639312744,0.0,-8.814159713210756e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001067738558049,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.0001124380141845,300.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,8.30463322927244e-05,299.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001124380141845,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.000533357495442,291.9174194335937,294.1499938964844,300.0848693847656,295.1719665527344,300.3480529785156,300.1002197265625,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378887575119,2.198876991599264e-08,0.0011378667550161,-0.0565817095339298,0.0,0.6499999761581421,0.0,-0.0157135520130395,60.0,10.685298919677734,0.0,-8.827942110656296e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001067738558049,300.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.0001124380141845,300.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,8.30463322927244e-05,299.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001124380141845,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11114501953125,0.0,0.0,0.000533357495442,291.9174194335937,294.1499938964844,300.0848693847656,295.1719665527344,300.3480529785156,300.1002197265625,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378887575119,2.198876991599264e-08,0.0011378667550161,-0.0565817095339298,0.0,0.6499999761581421,0.0,-0.0157135520130395,60.0,10.685298919677734,0.0,-8.827942110656296e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204528808594,0.0,0.0,0.0001068762576323,300.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,0.0001125458438764,300.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,8.312597492476925e-05,299.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0001125458438764,299.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948181152344,0.0,0.0,0.0005338690243661,291.8981018066406,294.1499938964844,300.0697021484375,295.17889404296875,300.342529296875,300.0849609375,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389770079404,2.2116013909112563e-08,0.0011389548890292,-0.0569135658442974,0.0,0.6499999761581421,0.0,-0.0157766323536634,60.0,10.647299766540527,0.0,-8.844832422028048e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204528808594,0.0,0.0,0.0001068762576323,300.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324462890625,0.0,0.0,0.0001125458438764,300.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,8.312597492476925e-05,299.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,0.0001125458438764,299.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948181152344,0.0,0.0,0.0005338690243661,291.8981018066406,294.1499938964844,300.0697021484375,295.17889404296875,300.342529296875,300.0849609375,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389770079404,2.2116013909112563e-08,0.0011389548890292,-0.0569135658442974,0.0,0.6499999761581421,0.0,-0.0157766323536634,60.0,10.647299766540527,0.0,-8.844832422028048e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,0.0001069250793079,300.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12408447265625,0.0,0.0,0.0001125972557929,300.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1306457519531,0.0,0.0,8.316394814755768e-05,299.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0001125972557929,299.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08673095703125,0.0,0.0,0.0005341129144653,291.8885498046875,294.1499938964844,300.06207275390625,295.18212890625,300.33966064453125,300.07733154296875,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394950561225,2.2176674718821232e-08,0.0011394729372113,-0.0570717677474021,0.0,0.6499999761581421,0.0,-0.0158067010343074,60.0,10.629413604736328,0.0,-8.852889976651569e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,0.0001069682111847,300.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0001126426795963,300.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12225341796875,0.0,0.0,8.319749758811668e-05,299.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,0.0001126426795963,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,0.000534328399226,291.8790588378906,294.1499938964844,300.054443359375,295.1851806640625,300.3367614746094,300.0696716308594,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399531504139,2.2230249641097544e-08,0.0011399309150874,-0.0572114810347557,0.0,0.6499999761581421,0.0,-0.0158332586288452,60.0,10.611786842346191,0.0,-8.860009614863885e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
