time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959020,299.921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0001070353318937,300.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001127133582485,300.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,8.324970258399844e-05,299.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,0.0001127133582485,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0005346636171452,291.8602294921875,294.1499938964844,300.0390625,295.1908264160156,300.3308410644531,300.0543212890625,290.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406660778447,2.2313532355155985e-08,0.001140643726103,-0.057428665459156,0.0,0.6499999761581421,0.0,-0.0158745497465133,60.0,10.576504707336426,0.0,-8.87108271285797e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0001070353318937,300.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001127133582485,300.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,8.324970258399844e-05,299.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,0.0001127133582485,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0005346636171452,291.8602294921875,294.1499938964844,300.0390625,295.1908264160156,300.3308410644531,300.0543212890625,290.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406660778447,2.2313532355155985e-08,0.001140643726103,-0.057428665459156,0.0,0.6499999761581421,0.0,-0.0158745497465133,60.0,10.576504707336426,0.0,-8.87108271285797e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.000107065141492,300.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0001127447467297,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,8.327288378495723e-05,299.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,0.0001127447467297,299.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0005348125123418,291.8416748046875,294.1499938964844,300.02349853515625,295.1957092285156,300.32470703125,300.0388488769531,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140980515629,2.2350318928943125e-08,0.0011409581638872,-0.0575245954096317,0.0,0.6499999761581421,0.0,-0.0158927850425243,60.0,10.540305137634276,0.0,-8.875975510136416e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.000107065141492,300.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0001127447467297,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,8.327288378495723e-05,299.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,0.0001127447467297,299.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0005348125123418,291.8416748046875,294.1499938964844,300.02349853515625,295.1957092285156,300.32470703125,300.0388488769531,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140980515629,2.2350318928943125e-08,0.0011409581638872,-0.0575245954096317,0.0,0.6499999761581421,0.0,-0.0158927850425243,60.0,10.540305137634276,0.0,-8.875975510136416e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0001070586804416,300.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001127379437093,300.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,8.326786337420344e-05,299.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,0.0001127379437093,299.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0005347802652977,291.8233642578125,294.1499938964844,300.0077514648437,295.1998596191406,300.318359375,300.02325439453125,290.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409086873754,2.2341909655665404e-08,0.0011408863356336,-0.0575026646256446,0.0,0.6499999761581421,0.0,-0.0158886164426803,60.0,10.502534866333008,0.0,-8.874857115870327e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0001070586804416,300.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001127379437093,300.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,8.326786337420344e-05,299.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,0.0001127379437093,299.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0005347802652977,291.8233642578125,294.1499938964844,300.0077514648437,295.1998596191406,300.318359375,300.02325439453125,290.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409086873754,2.2341909655665404e-08,0.0011408863356336,-0.0575026646256446,0.0,0.6499999761581421,0.0,-0.0158886164426803,60.0,10.502534866333008,0.0,-8.874857115870327e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,0.0001070197540684,300.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0001126969582401,300.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,8.323758811457083e-05,299.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348815917969,0.0,0.0,0.0001126969582401,299.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0005345858517102,291.8053283691406,294.1499938964844,299.99176025390625,295.20318603515625,300.3118591308594,300.0074462890625,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404909892007,2.2293045631727185e-08,0.0011404687538743,-0.0573752410709857,0.0,0.6499999761581421,0.0,-0.0158643946051597,60.0,10.462902069091797,0.0,-8.86835778146633e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,0.0001070197540684,300.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0001126969582401,300.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,8.323758811457083e-05,299.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348815917969,0.0,0.0,0.0001126969582401,299.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0005345858517102,291.8053283691406,294.1499938964844,299.99176025390625,295.20318603515625,300.3118591308594,300.0074462890625,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404909892007,2.2293045631727185e-08,0.0011404687538743,-0.0573752410709857,0.0,0.6499999761581421,0.0,-0.0158643946051597,60.0,10.462902069091797,0.0,-8.86835778146633e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,0.0001069883001036,300.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423278808594,0.0,0.0,0.0001126638308051,300.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,8.321312634507194e-05,299.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270080566406,0.0,0.0,0.0001126638308051,299.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,0.0005344287492334,291.79644775390625,294.1499938964844,299.983642578125,295.2045288085937,300.3084716796875,299.9994506835937,290.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401541996747,2.22536691296682e-08,0.0011401319643482,-0.0572725571691989,0.0,0.6499999761581421,0.0,-0.0158448740839958,60.0,10.44221305847168,0.0,-8.86312250258925e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0001069540012395,300.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.0001126277129515,300.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,8.318644540850073e-05,299.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,0.0001126277129515,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0005342573858797,291.7876281738281,294.1499938964844,299.9754638671875,295.2056579589844,300.3050842285156,299.99139404296875,290.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397863272577,2.2210748795714608e-08,0.0011397640919312,-0.0571606308221817,0.0,0.6499999761581421,0.0,-0.0158235915005207,60.0,10.421271324157717,0.0,-8.857417554963831e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.0001068781639332,300.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,0.0001125478520407,300.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,8.312745922012255e-05,299.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.0001125478520407,299.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,0.0005338785704225,291.7701416015625,294.1499938964844,299.9588623046875,295.20721435546875,300.2981872558594,299.97515869140625,290.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.2115889564133795e-08,0.0011389541905373,-0.0569132417440414,0.0,0.6499999761581421,0.0,-0.0157765727490186,60.0,10.378753662109377,0.0,-8.84481536900239e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.0001068781639332,300.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,0.0001125478520407,300.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,8.312745922012255e-05,299.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00360107421875,0.0,0.0,0.0001125478520407,299.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,0.0005338785704225,291.7701416015625,294.1499938964844,299.9588623046875,295.20721435546875,300.2981872558594,299.97515869140625,290.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.2115889564133795e-08,0.0011389541905373,-0.0569132417440414,0.0,0.6499999761581421,0.0,-0.0157765727490186,60.0,10.378753662109377,0.0,-8.84481536900239e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,0.0001067906196112,300.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0001124556656577,300.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,8.305937080876902e-05,299.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001124556656577,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.000533441256266,291.7529602050781,294.1499938964844,299.94189453125,295.2078552246094,300.291015625,299.9585266113281,290.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380405630916,2.2006446442901503e-08,0.0011380185605958,-0.0566278062760829,0.0,0.6499999761581421,0.0,-0.0157223176211118,60.0,10.33474063873291,0.0,-8.830286901684303e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,0.0001067906196112,300.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0001124556656577,300.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,8.305937080876902e-05,299.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001124556656577,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.000533441256266,291.7529602050781,294.1499938964844,299.94189453125,295.2078552246094,300.291015625,299.9585266113281,290.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380405630916,2.2006446442901503e-08,0.0011380185605958,-0.0566278062760829,0.0,0.6499999761581421,0.0,-0.0157223176211118,60.0,10.33474063873291,0.0,-8.830286901684303e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,0.0001067004996002,300.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001123607653426,300.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,8.298927423311397e-05,299.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001123607653426,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0005329910782165,291.7361145019531,294.1499938964844,299.92449951171875,295.20751953125,300.2836608886719,299.9415283203125,290.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370772263035,2.18937969975741e-08,0.001137055340223,-0.0563340038061142,0.0,0.6499999761581421,0.0,-0.0156664717942476,60.0,10.289892196655272,0.0,-8.81534560903674e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,0.0001067004996002,300.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001123607653426,300.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,8.298927423311397e-05,299.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001123607653426,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0005329910782165,291.7361145019531,294.1499938964844,299.92449951171875,295.20751953125,300.2836608886719,299.9415283203125,290.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370772263035,2.18937969975741e-08,0.001137055340223,-0.0563340038061142,0.0,0.6499999761581421,0.0,-0.0156664717942476,60.0,10.289892196655272,0.0,-8.81534560903674e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,0.0001066095865098,300.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,0.0001122650282923,300.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,8.291856647701934e-05,299.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001122650282923,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,0.0005325369420461,291.7195129394531,294.1499938964844,299.9066467285156,295.20611572265625,300.27606201171875,299.9241027832031,290.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361056240275,2.1780167003271345e-08,0.0011360838543623,-0.0560376197099685,0.0,0.6499999761581421,0.0,-0.0156101416796445,60.0,10.244218826293944,0.0,-8.800287076837776e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,0.0001066095865098,300.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,0.0001122650282923,300.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,8.291856647701934e-05,299.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001122650282923,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,0.0005325369420461,291.7195129394531,294.1499938964844,299.9066467285156,295.20611572265625,300.27606201171875,299.9241027832031,290.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361056240275,2.1780167003271345e-08,0.0011360838543623,-0.0560376197099685,0.0,0.6499999761581421,0.0,-0.0156101416796445,60.0,10.244218826293944,0.0,-8.800287076837776e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001065641918103,300.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,0.0001122172252507,300.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706420898437,0.0,0.0,8.288325625471771e-05,299.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,0.0001122172252507,299.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,0.0005323101649992,291.7113952636719,294.1499938964844,299.8975524902344,295.2050476074219,300.27215576171875,299.9151916503906,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356205213814,2.1723433718534586e-08,0.0011355988681316,-0.0558896362781524,0.0,0.6499999761581421,0.0,-0.0155820166692137,60.0,10.220941543579102,0.0,-8.792773087407114e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471740722656,0.0,0.0,0.0001065188698703,300.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0001121695022447,300.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,8.28480115160346e-05,299.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,0.0001121695022447,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,0.0005320837954059,291.70330810546875,294.1499938964844,299.8883056640625,295.20367431640625,300.2682189941406,299.9061279296875,290.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135136350058,2.1666796357067145e-08,0.0011351146968081,-0.0557419024407863,0.0,0.6499999761581421,0.0,-0.0155539400875568,60.0,10.197482109069824,0.0,-8.785275440459372e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,0.0001064284006133,300.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001120742308557,300.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,8.277764572994784e-05,299.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286499023437,0.0,0.0,0.0001120742308557,299.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0005316319293342,291.68731689453125,294.1499938964844,299.86944580078125,295.2001037597656,300.2601623535156,299.8878173828125,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341696372255,2.1553733020596155e-08,0.0011341479839757,-0.0554469712078571,0.0,0.6499999761581421,0.0,-0.0154978912323713,60.0,10.15012550354004,0.0,-8.770317094786152e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,0.0001064284006133,300.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001120742308557,300.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,8.277764572994784e-05,299.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286499023437,0.0,0.0,0.0001120742308557,299.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0005316319293342,291.68731689453125,294.1499938964844,299.86944580078125,295.2001037597656,300.2601623535156,299.8878173828125,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341696372255,2.1553733020596155e-08,0.0011341479839757,-0.0554469712078571,0.0,0.6499999761581421,0.0,-0.0154978912323713,60.0,10.15012550354004,0.0,-8.770317094786152e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0001063391755451,300.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001119802764151,300.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,8.270824764622375e-05,299.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.0001119802764151,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0005311862332746,291.67156982421875,294.1499938964844,299.8500061035156,295.1953430175781,300.2518920898437,299.8689880371094,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332160793244,2.1442227549073323e-08,0.0011331946589052,-0.0551560893654823,0.0,0.6499999761581421,0.0,-0.015442612580955,60.0,10.101612091064451,0.0,-8.755577596275543e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0001063391755451,300.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001119802764151,300.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,8.270824764622375e-05,299.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.0001119802764151,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0005311862332746,291.67156982421875,294.1499938964844,299.8500061035156,295.1953430175781,300.2518920898437,299.8689880371094,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332160793244,2.1442227549073323e-08,0.0011331946589052,-0.0551560893654823,0.0,0.6499999761581421,0.0,-0.015442612580955,60.0,10.101612091064451,0.0,-8.755577596275543e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,0.000106254730781,300.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,0.0001118913496611,300.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,8.264256757684052e-05,299.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001118913496611,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,0.0005307644023559,291.65606689453125,294.1499938964844,299.8302001953125,295.189697265625,300.243408203125,299.849853515625,290.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323136277496,2.1336679978389842e-08,0.0011322922073304,-0.0548807345330715,0.0,0.6499999761581421,0.0,-0.0153902890160679,60.0,10.052671432495115,0.0,-8.74163674779993e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,0.000106254730781,300.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,0.0001118913496611,300.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,8.264256757684052e-05,299.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001118913496611,299.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,0.0005307644023559,291.65606689453125,294.1499938964844,299.8302001953125,295.189697265625,300.243408203125,299.849853515625,290.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323136277496,2.1336679978389842e-08,0.0011322922073304,-0.0548807345330715,0.0,0.6499999761581421,0.0,-0.0153902890160679,60.0,10.052671432495115,0.0,-8.74163674779993e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0001061753137037,300.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,0.0001118077125283,300.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,8.25807946966961e-05,299.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001118077125283,299.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0005303676589392,291.6407470703125,294.1499938964844,299.81024169921875,295.1834411621094,300.2348022460937,299.8304748535156,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314644943922,2.1237395841922083e-08,0.0011314431903883,-0.0546217150986194,0.0,0.6499999761581421,0.0,-0.0153410695493221,60.0,10.00340461730957,0.0,-8.728533629209778e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0001061753137037,300.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,0.0001118077125283,300.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,8.25807946966961e-05,299.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001118077125283,299.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0005303676589392,291.6407470703125,294.1499938964844,299.81024169921875,295.1834411621094,300.2348022460937,299.8304748535156,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314644943922,2.1237395841922083e-08,0.0011314431903883,-0.0546217150986194,0.0,0.6499999761581421,0.0,-0.0153410695493221,60.0,10.00340461730957,0.0,-8.728533629209778e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0001061388829839,300.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0001117693536798,300.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,8.255246211774647e-05,299.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,0.0001117693536798,299.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8617553710937,0.0,0.0,0.0005301857017911,291.6332397460937,294.1499938964844,299.8002319335937,295.1800842285156,300.2303466796875,299.82061767578125,290.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310756672173,2.1191851828916697e-08,0.0011310544796288,-0.0545028895139694,0.0,0.6499999761581421,0.0,-0.015318495221436,60.0,9.978567123413086,0.0,-8.722525990378929e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0001061027796822,300.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001117313295253,300.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902282714844,0.0,0.0,8.252438419731334e-05,299.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,0.0001117313295253,299.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.00053000531625,291.62579345703125,294.1499938964844,299.7901611328125,295.1766357421875,300.2258605957031,299.81072998046875,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306898668408,2.1146705719843343e-08,0.0011306686792522,-0.0543851032853126,0.0,0.6499999761581421,0.0,-0.015296115539968,60.0,9.953778266906738,0.0,-8.716573063338728e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0001060314243659,300.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.000111656197987,300.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,8.246888319263235e-05,299.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.000111656197987,299.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0005296489107422,291.6110534667969,294.1499938964844,299.7699890136719,295.1693115234375,300.2167358398437,299.7908630371094,290.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299262987449,2.105749175029814e-08,0.0011299052275717,-0.0541523322463035,0.0,0.6499999761581421,0.0,-0.0152518851682543,60.0,9.90417766571045,0.0,-8.70481500214737e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0001060314243659,300.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.000111656197987,300.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,8.246888319263235e-05,299.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.000111656197987,299.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8413391113281,0.0,0.0,0.0005296489107422,291.6110534667969,294.1499938964844,299.7699890136719,295.1693115234375,300.2167358398437,299.7908630371094,290.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299262987449,2.105749175029814e-08,0.0011299052275717,-0.0541523322463035,0.0,0.6499999761581421,0.0,-0.0152518851682543,60.0,9.90417766571045,0.0,-8.70481500214737e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478698730469,0.0,0.0,0.0001059581700246,300.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0001115790510084,300.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,8.241190516855568e-05,299.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,0.0001115790510084,299.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,0.0005292830173857,291.5966796875,294.1499938964844,299.7497253417969,295.1615295410156,300.20733642578125,299.7708435058594,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129143172875,2.096590989708602e-08,0.0011291222181171,-0.053913377225399,0.0,0.6499999761581421,0.0,-0.0152064841240644,60.0,9.85424518585205,0.0,-8.692753539207845e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478698730469,0.0,0.0,0.0001059581700246,300.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0001115790510084,300.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,8.241190516855568e-05,299.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,0.0001115790510084,299.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,0.0005292830173857,291.5966796875,294.1499938964844,299.7497253417969,295.1615295410156,300.20733642578125,299.7708435058594,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129143172875,2.096590989708602e-08,0.0011291222181171,-0.053913377225399,0.0,0.6499999761581421,0.0,-0.0152064841240644,60.0,9.85424518585205,0.0,-8.692753539207845e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001058802954503,300.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,0.0001114970436901,300.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,8.235134009737521e-05,299.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309020996094,0.0,0.0,0.0001114970436901,299.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,0.0005288939573802,291.58251953125,294.1499938964844,299.7293701171875,295.15338134765625,300.1977233886719,299.7507019042969,290.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283108033239,2.0868576200427924e-08,0.0011282899649813,-0.0536594055593013,0.0,0.6499999761581421,0.0,-0.0151582323014736,60.0,9.803869247436523,0.0,-8.67994387476756e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,0.0001058802954503,300.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,0.0001114970436901,300.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,8.235134009737521e-05,299.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309020996094,0.0,0.0,0.0001114970436901,299.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,0.0005288939573802,291.58251953125,294.1499938964844,299.7293701171875,295.15338134765625,300.1977233886719,299.7507019042969,290.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283108033239,2.0868576200427924e-08,0.0011282899649813,-0.0536594055593013,0.0,0.6499999761581421,0.0,-0.0151582323014736,60.0,9.803869247436523,0.0,-8.67994387476756e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001057994231814,300.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300476074219,0.0,0.0,0.0001114118858822,300.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,8.22884394438006e-05,299.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,0.0001114118858822,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.0005284899962134,291.5684509277344,294.1499938964844,299.7089538574219,295.14483642578125,300.1880798339844,299.73052978515625,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274480493739,2.0767512154407093e-08,0.0011274272110313,-0.0533956848084926,0.0,0.6499999761581421,0.0,-0.0151081373915076,60.0,9.753270149230955,0.0,-8.666652462352432e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001057994231814,300.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300476074219,0.0,0.0,0.0001114118858822,300.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,8.22884394438006e-05,299.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175354003906,0.0,0.0,0.0001114118858822,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.0005284899962134,291.5684509277344,294.1499938964844,299.7089538574219,295.14483642578125,300.1880798339844,299.73052978515625,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274480493739,2.0767512154407093e-08,0.0011274272110313,-0.0533956848084926,0.0,0.6499999761581421,0.0,-0.0151081373915076,60.0,9.753270149230955,0.0,-8.666652462352432e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
