time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961300,299.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,0.0001057516274158,300.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,0.0001113615580834,300.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,8.225126657634974e-05,299.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,0.0001113615580834,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,0.000528251286596,291.5616149902344,294.1499938964844,299.69873046875,295.14044189453125,300.1830749511719,299.72039794921875,290.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269357055425,2.0707812353748533e-08,0.0011269149836152,-0.0532399043440818,0.0,0.6499999761581421,0.0,-0.0150785334408283,60.0,9.727494239807127,0.0,-8.658806649464169e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.0001057045519701,300.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,0.0001113119797082,300.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,8.221464668167755e-05,299.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.804443359375,0.0,0.0,0.0001113119797082,299.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,0.0005280161276459,291.55474853515625,294.1499938964844,299.6885070800781,295.135986328125,300.1781005859375,299.71026611328125,290.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264327913522,2.0649006060580177e-08,0.0011264120694249,-0.0530864410102367,0.0,0.6499999761581421,0.0,-0.0150493802502751,60.0,9.701712608337402,0.0,-8.651080918298248e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,0.0001056026667356,300.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,0.0001112046957132,300.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,8.213540422730148e-05,299.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,0.0001112046957132,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0005275071598589,291.5411682128906,294.1499938964844,299.66796875,295.1268920898437,300.16802978515625,299.68994140625,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253467528149,2.0521765620173937e-08,0.0011253262637183,-0.052754383534193,0.0,0.6499999761581421,0.0,-0.0149863120168447,60.0,9.649649620056152,0.0,-8.634376769123264e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,0.0001056026667356,300.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,0.0001112046957132,300.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,8.213540422730148e-05,299.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,0.0001112046957132,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0005275071598589,291.5411682128906,294.1499938964844,299.66796875,295.1268920898437,300.16802978515625,299.68994140625,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253467528149,2.0521765620173937e-08,0.0011253262637183,-0.052754383534193,0.0,0.6499999761581421,0.0,-0.0149863120168447,60.0,9.649649620056152,0.0,-8.634376769123264e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,0.0001054850290529,300.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001110808152589,300.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,8.204390906030312e-05,299.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,0.0001110808152589,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.000526919553522,291.5279846191406,294.1499938964844,299.6474304199219,295.1175842285156,300.1576843261719,299.66961669921875,290.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240897001698,2.0374894660335485e-08,0.0011240693274885,-0.0523710846900939,0.0,0.6499999761581421,0.0,-0.014913497492671,60.0,9.596660614013672,0.0,-8.615116087185015e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,0.0001054850290529,300.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001110808152589,300.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,8.204390906030312e-05,299.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786560058594,0.0,0.0,0.0001110808152589,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.000526919553522,291.5279846191406,294.1499938964844,299.6474304199219,295.1175842285156,300.1576843261719,299.66961669921875,290.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240897001698,2.0374894660335485e-08,0.0011240693274885,-0.0523710846900939,0.0,0.6499999761581421,0.0,-0.014913497492671,60.0,9.596660614013672,0.0,-8.615116087185015e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0001053634259733,300.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0001109527584048,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,8.194932888727635e-05,299.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0001109527584048,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,0.0005263120983727,291.5149230957031,294.1499938964844,299.6268615722656,295.1081237792969,300.147216796875,299.6492614746094,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227932991459,2.02230854284835e-08,0.0011227730428799,-0.0519748665392398,0.0,0.6499999761581421,0.0,-0.0148382484912872,60.0,9.543399810791016,0.0,-8.595229417096564e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0001053634259733,300.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0001109527584048,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,8.194932888727635e-05,299.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0001109527584048,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,0.0005263120983727,291.5149230957031,294.1499938964844,299.6268615722656,295.1081237792969,300.147216796875,299.6492614746094,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227932991459,2.02230854284835e-08,0.0011227730428799,-0.0519748665392398,0.0,0.6499999761581421,0.0,-0.0148382484912872,60.0,9.543399810791016,0.0,-8.595229417096564e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,0.0001052332154358,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,0.0001108156429836,300.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,8.184805483324453e-05,299.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,0.0001108156429836,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0005256616859696,291.50225830078125,294.1499938964844,299.6062927246094,295.0985412597656,300.1364440917969,299.6288757324219,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214017868041,2.0060559435819414e-08,0.0011213816469535,-0.0515506565570831,0.0,0.6499999761581421,0.0,-0.0147576685994863,60.0,9.48976707458496,0.0,-8.57396500464347e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,0.0001052332154358,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,0.0001108156429836,300.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,8.184805483324453e-05,299.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,0.0001108156429836,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0005256616859696,291.50225830078125,294.1499938964844,299.6062927246094,295.0985412597656,300.1364440917969,299.6288757324219,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214017868041,2.0060559435819414e-08,0.0011213816469535,-0.0515506565570831,0.0,0.6499999761581421,0.0,-0.0147576685994863,60.0,9.48976707458496,0.0,-8.57396500464347e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,0.0001051691724569,300.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,0.0001107482021325,300.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637023925781,0.0,0.0,8.179824362741783e-05,299.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001107482021325,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73272705078125,0.0,0.0,0.0005253417766653,291.4960327148437,294.1499938964844,299.5960388183594,295.0937194824219,300.1310119628906,299.61871337890625,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207176139578,1.9980621601689563e-08,0.0011206977069377,-0.0513419955968856,0.0,0.6499999761581421,0.0,-0.0147180370986461,60.0,9.463069915771484,0.0,-8.56351647371412e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,0.0001051157014444,300.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0001106918934965,300.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,8.175665425369516e-05,299.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0001106918934965,299.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0005250746617093,291.49005126953125,294.1499938964844,299.58575439453125,295.0888671875,300.1253662109375,299.6085205078125,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201472952961,1.9913862558951223e-08,0.0011201273882761,-0.0511677339673042,0.0,0.6499999761581421,0.0,-0.0146849453449249,60.0,9.437410354614258,0.0,-8.554794561632661e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001049963902914,300.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408752441406,0.0,0.0,0.0001105662522604,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,8.166385669028386e-05,299.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,0.0001105662522604,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0005244786734692,291.4779052734375,294.1499938964844,299.5652160644531,295.0791931152344,300.1142272949219,299.58819580078125,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188738280907,1.9764929248822227e-08,0.001118854037486,-0.0507789514958858,0.0,0.6499999761581421,0.0,-0.0146111128851771,60.0,9.385518074035645,0.0,-8.53535340183953e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001049963902914,300.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408752441406,0.0,0.0,0.0001105662522604,300.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,8.166385669028386e-05,299.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,0.0001105662522604,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0005244786734692,291.4779052734375,294.1499938964844,299.5652160644531,295.0791931152344,300.1142272949219,299.58819580078125,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188738280907,1.9764929248822227e-08,0.001118854037486,-0.0507789514958858,0.0,0.6499999761581421,0.0,-0.0146111128851771,60.0,9.385518074035645,0.0,-8.53535340183953e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0001048912672558,300.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001104555485653,300.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,8.158209675457329e-05,299.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001104555485653,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0005239535821601,291.4660339355469,294.1499938964844,299.5447082519531,295.0695495605469,300.1029052734375,299.5678405761719,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177518172189,1.963367957102946e-08,0.0011177321430295,-0.0504363141953945,0.0,0.6499999761581421,0.0,-0.0145460497587919,60.0,9.33452320098877,0.0,-8.518238558963277e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0001048912672558,300.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001104555485653,300.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333679199219,0.0,0.0,8.158209675457329e-05,299.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001104555485653,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0005239535821601,291.4660339355469,294.1499938964844,299.5447082519531,295.0695495605469,300.1029052734375,299.5678405761719,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177518172189,1.963367957102946e-08,0.0011177321430295,-0.0504363141953945,0.0,0.6499999761581421,0.0,-0.0145460497587919,60.0,9.33452320098877,0.0,-8.518238558963277e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,0.0001048047415679,300.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.0001103644390241,300.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,8.15148014225997e-05,299.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,0.0001103644390241,299.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0005235213902778,291.45440673828125,294.1499938964844,299.5242614746094,295.0599670410156,300.0914001464844,299.5475158691406,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168274795636,1.9525618455418225e-08,0.0011168079217895,-0.0501541942358017,0.0,0.6499999761581421,0.0,-0.0144924772903323,60.0,9.284844398498535,0.0,-8.504160575739662e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,0.0001048047415679,300.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.0001103644390241,300.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,8.15148014225997e-05,299.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,0.0001103644390241,299.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0005235213902778,291.45440673828125,294.1499938964844,299.5242614746094,295.0599670410156,300.0914001464844,299.5475158691406,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168274795636,1.9525618455418225e-08,0.0011168079217895,-0.0501541942358017,0.0,0.6499999761581421,0.0,-0.0144924772903323,60.0,9.284844398498535,0.0,-8.504160575739662e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001047400364768,300.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.000110296306957,300.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,8.14644736237824e-05,299.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,0.000110296306957,299.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0005231981631368,291.4427795410156,294.1499938964844,299.5038757324219,295.050537109375,300.0798645019531,299.5271911621094,290.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161357397213,1.944474625759085e-08,0.0011161162983626,-0.049943059682846,0.0,0.6499999761581421,0.0,-0.0144523857161402,60.0,9.23615550994873,0.0,-8.493632464023906e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001047400364768,300.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.000110296306957,300.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,8.14644736237824e-05,299.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,0.000110296306957,299.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0005231981631368,291.4427795410156,294.1499938964844,299.5038757324219,295.050537109375,300.0798645019531,299.5271911621094,290.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161357397213,1.944474625759085e-08,0.0011161162983626,-0.049943059682846,0.0,0.6499999761581421,0.0,-0.0144523857161402,60.0,9.23615550994873,0.0,-8.493632464023906e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,0.0001047090481733,300.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,0.0001102636670111,300.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038269042969,0.0,0.0,8.14403683762066e-05,299.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,0.0001102636670111,299.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.0005230433889664,291.4371337890625,294.1499938964844,299.4936828613281,295.0458679199219,300.0740051269531,299.5170593261719,290.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158051202073,1.940601102035089e-08,0.0011157856788486,-0.0498419217765331,0.0,0.6499999761581421,0.0,-0.0144331855699419,60.0,9.212732315063477,0.0,-8.488591873856421e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0001046782708726,300.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,0.0001102312598959,300.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,8.141643047565594e-05,299.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001102312598959,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0005228896043263,291.4315185546875,294.1499938964844,299.4835510253906,295.041259765625,300.0680847167969,299.5069274902344,290.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154762469232,1.9367536907566322e-08,0.0011154568055644,-0.0497414730489254,0.0,0.6499999761581421,0.0,-0.0144141130149364,60.0,9.189539909362791,0.0,-8.483587521368463e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.0001046173783834,300.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,0.0001101671368815,300.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,8.136907126754522e-05,299.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0001101671368815,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.000522585469298,291.4204406738281,294.1499938964844,299.4632873535156,295.0321960449219,300.0561828613281,299.4867248535156,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148249031975,1.929142712242537e-08,0.0011148055782541,-0.0495427548885345,0.0,0.6499999761581421,0.0,-0.0143763804808259,60.0,9.14371109008789,0.0,-8.473691082144796e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.0001046173783834,300.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,0.0001101671368815,300.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,8.136907126754522e-05,299.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0001101671368815,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.000522585469298,291.4204406738281,294.1499938964844,299.4632873535156,295.0321960449219,300.0561828613281,299.4867248535156,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148249031975,1.929142712242537e-08,0.0011148055782541,-0.0495427548885345,0.0,0.6499999761581421,0.0,-0.0143763804808259,60.0,9.14371109008789,0.0,-8.473691082144796e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0001045575481839,300.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0001101041343645,300.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,8.13225342426449e-05,299.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001101041343645,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0005222865729592,291.4095764160156,294.1499938964844,299.44317626953125,295.0234069824219,300.04412841796875,299.4665832519531,290.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141854338347,1.9216638946772946e-08,0.0011141662253066,-0.0493474788963794,0.0,0.6499999761581421,0.0,-0.0143393045291304,60.0,9.098984718322754,0.0,-8.463971568062335e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0001045575481839,300.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0001101041343645,300.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,8.13225342426449e-05,299.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001101041343645,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0005222865729592,291.4095764160156,294.1499938964844,299.44317626953125,295.0234069824219,300.04412841796875,299.4665832519531,290.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141854338347,1.9216638946772946e-08,0.0011141662253066,-0.0493474788963794,0.0,0.6499999761581421,0.0,-0.0143393045291304,60.0,9.098984718322754,0.0,-8.463971568062335e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,0.0001044985328917,300.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,0.0001100419904105,300.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,8.127663750201464e-05,299.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001100419904105,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0005219918093644,291.39892578125,294.1499938964844,299.4231262207031,295.0149230957031,300.03192138671875,299.4465637207031,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135546956211,1.9142877505373693e-08,0.001113535487093,-0.0491548813879489,0.0,0.6499999761581421,0.0,-0.0143027380108833,60.0,9.05534839630127,0.0,-8.454392030898816e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,0.0001044985328917,300.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,0.0001100419904105,300.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66412353515625,0.0,0.0,8.127663750201464e-05,299.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001100419904105,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0005219918093644,291.39892578125,294.1499938964844,299.4231262207031,295.0149230957031,300.03192138671875,299.4465637207031,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135546956211,1.9142877505373693e-08,0.001113535487093,-0.0491548813879489,0.0,0.6499999761581421,0.0,-0.0143027380108833,60.0,9.05534839630127,0.0,-8.454392030898816e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,0.0001044402524712,299.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.000109980617708,300.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,8.123130828607827e-05,299.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.000109980617708,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,0.0005217007128521,291.3885192871094,294.1499938964844,299.4032287597656,295.0068054199219,300.0195617675781,299.4266357421875,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112931757234,1.9070029111389892e-08,0.0011129126651212,-0.0489646606147289,0.0,0.6499999761581421,0.0,-0.0142666241154074,60.0,9.012831687927246,0.0,-8.444935417628585e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,0.0001044402524712,299.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,0.000109980617708,300.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,8.123130828607827e-05,299.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.000109980617708,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,0.0005217007128521,291.3885192871094,294.1499938964844,299.4032287597656,295.0068054199219,300.0195617675781,299.4266357421875,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112931757234,1.9070029111389892e-08,0.0011129126651212,-0.0489646606147289,0.0,0.6499999761581421,0.0,-0.0142666241154074,60.0,9.012831687927246,0.0,-8.444935417628585e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,0.0001044114178512,299.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.0001099502478609,300.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,8.120887650875375e-05,299.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001099502478609,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0005215566488914,291.3833923339844,294.1499938964844,299.3933410644531,295.0028686523437,300.0133361816406,299.416748046875,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126239551231,1.9033983278404776e-08,0.0011126048630103,-0.0488705374300479,0.0,0.6499999761581421,0.0,-0.014248757623136,60.0,8.992098808288574,0.0,-8.440258625341812e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001043827214743,299.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.000109920030809,300.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,8.118656114675105e-05,299.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283264160156,0.0,0.0,0.000109920030809,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,0.0005214132834225,291.3783264160156,294.1499938964844,299.3834533691406,294.99908447265625,300.0070495605469,299.4068603515625,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123173171654,1.8998118633817285e-08,0.0011122982250526,-0.0487768836319446,0.0,0.6499999761581421,0.0,-0.014230977743864,60.0,8.97167682647705,0.0,-8.435605991508056e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001043258453137,299.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,0.0001098601351259,300.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,8.114232332445681e-05,299.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,0.0001098601351259,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6052551269531,0.0,0.0,0.0005211291718296,291.36834716796875,294.1499938964844,299.3638610839844,294.9918212890625,299.99444580078125,299.3871765136719,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117089306935,1.8927025280390808e-08,0.0011116899549961,-0.0485912375152111,0.0,0.6499999761581421,0.0,-0.0141957318410277,60.0,8.931492805480957,0.0,-8.426388120597039e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001043258453137,299.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,0.0001098601351259,300.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,8.114232332445681e-05,299.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,0.0001098601351259,299.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6052551269531,0.0,0.0,0.0005211291718296,291.36834716796875,294.1499938964844,299.3638610839844,294.9918212890625,299.99444580078125,299.3871765136719,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117089306935,1.8927025280390808e-08,0.0011116899549961,-0.0485912375152111,0.0,0.6499999761581421,0.0,-0.0141957318410277,60.0,8.931492805480957,0.0,-8.426388120597039e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001042698568198,299.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001098011780413,300.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,8.109877671813592e-05,299.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001098011780413,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0005208495422266,291.3585510253906,294.1499938964844,299.3443908691406,294.98504638671875,299.9817199707031,299.36767578125,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111110439524,1.88570439263458e-08,0.0011110915802419,-0.0484084896743297,0.0,0.6499999761581421,0.0,-0.0141610400751233,60.0,8.89264965057373,0.0,-8.417319463660533e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001042698568198,299.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001098011780413,300.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212158203125,0.0,0.0,8.109877671813592e-05,299.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001098011780413,299.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0005208495422266,291.3585510253906,294.1499938964844,299.3443908691406,294.98504638671875,299.9817199707031,299.36767578125,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111110439524,1.88570439263458e-08,0.0011110915802419,-0.0484084896743297,0.0,0.6499999761581421,0.0,-0.0141610400751233,60.0,8.89264965057373,0.0,-8.417319463660533e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000366210937,0.0,0.0,0.0001042148796841,299.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0001097432832466,300.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,8.105601591523737e-05,299.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0001097432832466,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0005205749184824,291.3489685058594,294.1499938964844,299.3251037597656,294.97882080078125,299.9688720703125,299.3482971191406,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105228913947,1.8788327338370443e-08,0.0011105041485279,-0.0482290387153625,0.0,0.6499999761581421,0.0,-0.014126974157989,60.0,8.855202674865723,0.0,-8.408418494809666e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000366210937,0.0,0.0,0.0001042148796841,299.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0001097432832466,300.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,8.105601591523737e-05,299.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0001097432832466,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0005205749184824,291.3489685058594,294.1499938964844,299.3251037597656,294.97882080078125,299.9688720703125,299.3482971191406,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105228913947,1.8788327338370443e-08,0.0011105041485279,-0.0482290387153625,0.0,0.6499999761581421,0.0,-0.014126974157989,60.0,8.855202674865723,0.0,-8.408418494809666e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
