time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963580,299.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,0.0001041611321852,299.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968933105469,0.0,0.0,0.0001096866835723,300.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,8.101421553874388e-05,299.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0001096866835723,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.0005203064065426,291.3395690917969,294.1499938964844,299.3060302734375,294.97320556640625,299.9559020996094,299.3291015625,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099483817815,1.872114196999064e-08,0.0011099296389147,-0.0480535849928855,0.0,0.6499999761581421,0.0,-0.0140936682000756,60.0,8.819241523742676,0.0,-8.399721451723965e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,0.0001041611321852,299.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968933105469,0.0,0.0,0.0001096866835723,300.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,8.101421553874388e-05,299.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0001096866835723,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.0005203064065426,291.3395690917969,294.1499938964844,299.3060302734375,294.97320556640625,299.9559020996094,299.3291015625,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099483817815,1.872114196999064e-08,0.0011099296389147,-0.0480535849928855,0.0,0.6499999761581421,0.0,-0.0140936682000756,60.0,8.819241523742676,0.0,-8.399721451723965e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,0.000104134909634,299.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0001096590713132,300.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,8.099382102955133e-05,299.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,0.0001096590713132,299.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704345703125,0.0,0.0,0.0005201754393056,291.3349609375,294.1499938964844,299.2965393066406,294.9706115722656,299.9493713378906,299.319580078125,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096686357632,1.8688366409946863e-08,0.0011096498928964,-0.0479679889976978,0.0,0.6499999761581421,0.0,-0.014077422209084,60.0,8.802005767822266,0.0,-8.395479511591476e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58013916015625,0.0,0.0,0.0001041090363287,299.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001096318228519,300.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,8.09736957307905e-05,299.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0001096318228519,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,0.0005200461600907,291.3304138183594,294.1499938964844,299.2871398925781,294.9682006835937,299.9428405761719,299.3100891113281,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093920329585,1.8656022504615063e-08,0.001109373406507,-0.0478835180401802,0.0,0.6499999761581421,0.0,-0.0140613885596394,60.0,8.785126686096191,0.0,-8.391295125420586e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001040583738358,299.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,0.0001095784755307,300.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,8.093428914435208e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0001095784755307,299.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0005197931313887,291.3213806152344,294.1499938964844,299.2684631347656,294.9638977050781,299.9296875,299.2912292480469,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088500032201,1.859269183057677e-08,0.0011088313767686,-0.0477181188762187,0.0,0.6499999761581421,0.0,-0.0140299899503588,60.0,8.752246856689453,0.0,-8.383104699305478e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001040583738358,299.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,0.0001095784755307,300.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,8.093428914435208e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0001095784755307,299.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0005197931313887,291.3213806152344,294.1499938964844,299.2684631347656,294.9638977050781,299.9296875,299.2912292480469,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088500032201,1.859269183057677e-08,0.0011088313767686,-0.0477181188762187,0.0,0.6499999761581421,0.0,-0.0140299899503588,60.0,8.752246856689453,0.0,-8.383104699305478e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001040162387653,299.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001095341067411,300.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,8.09015182312578e-05,299.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,0.0001095341067411,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,0.0005195826524868,291.3125915527344,294.1499938964844,299.25,294.9603271484375,299.9164123535156,299.2726135253906,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108399243094,1.853998909950861e-08,0.0011083807330578,-0.0475804768502712,0.0,0.6499999761581421,0.0,-0.0140038626268506,60.0,8.721627235412598,0.0,-8.376292015555009e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001040162387653,299.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001095341067411,300.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,8.09015182312578e-05,299.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,0.0001095341067411,299.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,0.0005195826524868,291.3125915527344,294.1499938964844,299.25,294.9603271484375,299.9164123535156,299.2726135253906,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108399243094,1.853998909950861e-08,0.0011083807330578,-0.0475804768502712,0.0,0.6499999761581421,0.0,-0.0140038626268506,60.0,8.721627235412598,0.0,-8.376292015555009e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.000104026235931,299.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,0.0001095446350518,300.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,8.090929622994736e-05,299.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,0.0001095446350518,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,0.0005196325946599,291.3040466308594,294.1499938964844,299.2317810058594,294.9573059082031,299.90301513671875,299.2541809082031,290.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085036676377,1.855225839619834e-08,0.0011084851576015,-0.0476125217974185,0.0,0.6499999761581421,0.0,-0.0140099432319402,60.0,8.695643424987793,0.0,-8.377877946941228e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.000104026235931,299.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578918457031,0.0,0.0,0.0001095446350518,300.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614929199219,0.0,0.0,8.090929622994736e-05,299.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,0.0001095446350518,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,0.0005196325946599,291.3040466308594,294.1499938964844,299.2317810058594,294.9573059082031,299.90301513671875,299.2541809082031,290.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085036676377,1.855225839619834e-08,0.0011084851576015,-0.0476125217974185,0.0,0.6499999761581421,0.0,-0.0140099432319402,60.0,8.695643424987793,0.0,-8.377877946941228e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001040755669237,299.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,0.0001095965853892,300.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,8.094766235444695e-05,299.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,0.0001095965853892,299.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.0005198789876885,291.2957458496094,294.1499938964844,299.2137756347656,294.9546813964844,299.8895263671875,299.2359619140625,290.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090295156463,1.8613546259871327e-08,0.0011090108891949,-0.0477725863456726,0.0,0.6499999761581421,0.0,-0.0140403341501951,60.0,8.674216270446777,0.0,-8.385801208987689e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0001040755669237,299.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,0.0001095965853892,300.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,8.094766235444695e-05,299.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,0.0001095965853892,299.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.0005198789876885,291.2957458496094,294.1499938964844,299.2137756347656,294.9546813964844,299.8895263671875,299.2359619140625,290.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090295156463,1.8613546259871327e-08,0.0011090108891949,-0.0477725863456726,0.0,0.6499999761581421,0.0,-0.0140403341501951,60.0,8.674216270446777,0.0,-8.385801208987689e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,0.0001040893257595,299.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,0.0001096110718208,300.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474548339844,0.0,0.0,8.095836528809741e-05,299.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001096110718208,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0005199477309361,291.2915954589844,294.1499938964844,299.204833984375,294.9534912109375,299.8827514648437,299.2268371582031,290.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091763153672,1.863059750917273e-08,0.0011091576889157,-0.0478171184659004,0.0,0.6499999761581421,0.0,-0.0140487924218177,60.0,8.663168907165527,0.0,-8.388006733639487e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0001041397408698,299.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,0.0001096641644835,300.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,8.099757542368025e-05,299.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,0.0001096641644835,299.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0005201995954848,291.2874450683594,294.1499938964844,299.1959533691406,294.952392578125,299.8760070800781,299.2177429199219,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097110109403,1.869332955095615e-08,0.0011096923844888,-0.0479809530079364,0.0,0.6499999761581421,0.0,-0.0140798827633261,60.0,8.6521635055542,0.0,-8.396121842224603e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.000104299862869,299.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001098327775252,300.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,8.112211799016222e-05,299.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0001098327775252,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.0005209994269534,291.2793273925781,294.1499938964844,299.1783447265625,294.9504089355469,299.86236572265625,299.19970703125,290.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114143999293,1.8892682973614683e-08,0.0011113955406472,-0.0485015586018562,0.0,0.6499999761581421,0.0,-0.0141787026077508,60.0,8.637332916259766,0.0,-8.421937280900239e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.000104299862869,299.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001098327775252,300.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,8.112211799016222e-05,299.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0001098327775252,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.0005209994269534,291.2793273925781,294.1499938964844,299.1783447265625,294.9504089355469,299.86236572265625,299.19970703125,290.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114143999293,1.8892682973614683e-08,0.0011113955406472,-0.0485015586018562,0.0,0.6499999761581421,0.0,-0.0141787026077508,60.0,8.637332916259766,0.0,-8.421937280900239e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0001045107055688,299.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.0001100548033718,300.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,8.128610352287069e-05,299.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001100548033718,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0005220525781624,291.27154541015625,294.1499938964844,299.1609191894531,294.9487609863281,299.8485412597656,299.1819152832031,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136592365801,1.915523739626224e-08,0.001113640028052,-0.0491871535778045,0.0,0.6499999761581421,0.0,-0.0143088595941662,60.0,8.628185272216797,0.0,-8.455997146938898e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0001045107055688,299.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.0001100548033718,300.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,8.128610352287069e-05,299.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.0001100548033718,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0005220525781624,291.27154541015625,294.1499938964844,299.1609191894531,294.9487609863281,299.8485412597656,299.1819152832031,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136592365801,1.915523739626224e-08,0.001113640028052,-0.0491871535778045,0.0,0.6499999761581421,0.0,-0.0143088595941662,60.0,8.628185272216797,0.0,-8.455997146938898e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.000104747043224,299.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,0.000110303684778,300.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,8.146992331603542e-05,299.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,0.000110303684778,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,0.0005232332041487,291.26397705078125,294.1499938964844,299.1436462402344,294.9473571777344,299.8346252441406,299.16424560546875,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161769507452,1.9449581500907698e-08,0.0011161575093865,-0.0499556809663772,0.0,0.6499999761581421,0.0,-0.0144547810778021,60.0,8.623112678527832,0.0,-8.494262004887788e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.000104747043224,299.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.512451171875,0.0,0.0,0.000110303684778,300.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,8.146992331603542e-05,299.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,0.000110303684778,299.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,0.0005232332041487,291.26397705078125,294.1499938964844,299.1436462402344,294.9473571777344,299.8346252441406,299.16424560546875,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161769507452,1.9449581500907698e-08,0.0011161575093865,-0.0499556809663772,0.0,0.6499999761581421,0.0,-0.0144547810778021,60.0,8.623112678527832,0.0,-8.494262004887788e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.497802734375,0.0,0.0,0.0001050115970429,299.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001105822666431,300.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,8.167568739736453e-05,299.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001105822666431,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,0.0005245546926744,291.2565612792969,294.1499938964844,299.1265563964844,294.9462585449219,299.8205871582031,299.14666748046875,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189942015334,1.977907615469121e-08,0.0011189744109287,-0.0508158840239048,0.0,0.6499999761581421,0.0,-0.0146181238815188,60.0,8.620513916015625,0.0,-8.537199391867034e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.497802734375,0.0,0.0,0.0001050115970429,299.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001105822666431,300.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,8.167568739736453e-05,299.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001105822666431,299.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,0.0005245546926744,291.2565612792969,294.1499938964844,299.1265563964844,294.9462585449219,299.8205871582031,299.14666748046875,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189942015334,1.977907615469121e-08,0.0011189744109287,-0.0508158840239048,0.0,0.6499999761581421,0.0,-0.0146181238815188,60.0,8.620513916015625,0.0,-8.537199391867034e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.0001051386643666,299.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001107160787796,300.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,8.177451672963798e-05,299.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0001107160787796,299.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.000525189389009,291.2527770996094,294.1499938964844,299.1180419921875,294.94580078125,299.8135986328125,299.1378173828125,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203467147424,1.9937333561870225e-08,0.0011203266913071,-0.0512290000915527,0.0,0.6499999761581421,0.0,-0.0146965738385915,60.0,8.618003845214844,0.0,-8.557860553537466e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,0.0001052972293109,299.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,0.0001108830474549,300.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,8.189784421119839e-05,299.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0001108830474549,299.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,0.0005259814788587,291.2490539550781,294.1499938964844,299.1095886230469,294.9454040527344,299.8066101074219,299.1290588378906,290.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220353189855,2.013483957341577e-08,0.0011220151791349,-0.0517445392906665,0.0,0.6499999761581421,0.0,-0.0147944837808609,60.0,8.617549896240234,0.0,-8.583680966012255e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001056123146554,299.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,0.00011121485295,300.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,8.214291301555932e-05,299.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.00011121485295,299.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0005275553558021,291.2417297363281,294.1499938964844,299.0927734375,294.9447631835937,299.7925109863281,299.1116638183594,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253912234678,2.0527316735297063e-08,0.0011253707343712,-0.0527688786387443,0.0,0.6499999761581421,0.0,-0.0149890491738915,60.0,8.618969917297363,0.0,-8.635105785970154e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001056123146554,299.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,0.00011121485295,300.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,8.214291301555932e-05,299.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.00011121485295,299.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0005275553558021,291.2417297363281,294.1499938964844,299.0927734375,294.9447631835937,299.7925109863281,299.1116638183594,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253912234678,2.0527316735297063e-08,0.0011253707343712,-0.0527688786387443,0.0,0.6499999761581421,0.0,-0.0149890491738915,60.0,8.618969917297363,0.0,-8.635105785970154e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.000105950894067,299.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.000111571396701,300.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,8.240625174948946e-05,299.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.000111571396701,299.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,0.0005292466375976,291.2346496582031,294.1499938964844,299.0760498046875,294.9443664550781,299.7782592773437,299.094482421875,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128998119384,2.0949070034248507e-08,0.0011289771646261,-0.0538694411516189,0.0,0.6499999761581421,0.0,-0.0151981310918927,60.0,8.623749732971191,0.0,-8.690536645872272e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.000105950894067,299.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.000111571396701,300.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,8.240625174948946e-05,299.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.000111571396701,299.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,0.0005292466375976,291.2346496582031,294.1499938964844,299.0760498046875,294.9443664550781,299.7782592773437,299.094482421875,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128998119384,2.0949070034248507e-08,0.0011289771646261,-0.0538694411516189,0.0,0.6499999761581421,0.0,-0.0151981310918927,60.0,8.623749732971191,0.0,-8.690536645872272e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001062810188159,299.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001119190346798,300.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,8.266301301773638e-05,299.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.0001119190346798,299.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.000530895718839,291.2276916503906,294.1499938964844,299.0594787597656,294.9441223144531,299.7639465332031,299.07733154296875,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325131636112,2.1360293089855983e-08,0.0011324918596073,-0.0549423396587371,0.0,0.6499999761581421,0.0,-0.0154019836336374,60.0,8.628927230834961,0.0,-8.744754609324445e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001062810188159,299.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001119190346798,300.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,8.266301301773638e-05,299.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.0001119190346798,299.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.000530895718839,291.2276916503906,294.1499938964844,299.0594787597656,294.9441223144531,299.7639465332031,299.07733154296875,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325131636112,2.1360293089855983e-08,0.0011324918596073,-0.0549423396587371,0.0,0.6499999761581421,0.0,-0.0154019836336374,60.0,8.628927230834961,0.0,-8.744754609324445e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001066326149157,299.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.000112289279059,300.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,8.293647988466546e-05,299.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.000112289279059,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,0.0005326519603841,291.2209167480469,294.1499938964844,299.04296875,294.9440612792969,299.7495422363281,299.06036376953125,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362617369741,2.1798271632178512e-08,0.0011362398508936,-0.0560848414897918,0.0,0.6499999761581421,0.0,-0.0156191233545541,60.0,8.635825157165527,0.0,-8.802685158570966e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001066326149157,299.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.000112289279059,300.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,8.293647988466546e-05,299.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.000112289279059,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,0.0005326519603841,291.2209167480469,294.1499938964844,299.04296875,294.9440612792969,299.7495422363281,299.06036376953125,290.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362617369741,2.1798271632178512e-08,0.0011362398508936,-0.0560848414897918,0.0,0.6499999761581421,0.0,-0.0156191233545541,60.0,8.635825157165527,0.0,-8.802685158570966e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001068006313289,299.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0001124662085203,300.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,8.30671560834162e-05,299.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0001124662085203,299.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,0.0005334912566468,291.2175598144531,294.1499938964844,299.0347595214844,294.944091796875,299.7423400878906,299.0519104003906,291.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138049759902,2.2007565547710328e-08,0.0011380277574062,-0.0566307269036769,0.0,0.6499999761581421,0.0,-0.0157228708267211,60.0,8.639578819274902,0.0,-8.830435405116077e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,0.0001069725039997,299.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,0.0001126471979659,300.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,8.320083725266159e-05,299.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4460144042969,0.0,0.0,0.0001126471979659,299.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,0.0005343498196452,291.2142944335937,294.1499938964844,299.0265808105469,294.94415283203125,299.73504638671875,299.04351806640625,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398793430998,2.2221664508492722e-08,0.0011398571077734,-0.0571890920400619,0.0,0.6499999761581421,0.0,-0.015829000622034,60.0,8.643864631652832,0.0,-8.858868483230253e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001073128078132,299.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001130055534304,300.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,8.346551476279274e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,0.0001130055534304,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0005360497161746,291.2079772949219,294.1499938964844,299.0102233886719,294.94439697265625,299.72039794921875,299.02685546875,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435045162215,2.2645579633717723e-08,0.0011434818152338,-0.0582945011556148,0.0,0.6499999761581421,0.0,-0.016039153560996,60.0,8.652825355529785,0.0,-8.91529978730432e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001073128078132,299.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001130055534304,300.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,8.346551476279274e-05,299.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,0.0001130055534304,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.0005360497161746,291.2079772949219,294.1499938964844,299.0102233886719,294.94439697265625,299.72039794921875,299.02685546875,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435045162215,2.2645579633717723e-08,0.0011434818152338,-0.0582945011556148,0.0,0.6499999761581421,0.0,-0.016039153560996,60.0,8.652825355529785,0.0,-8.91529978730432e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.0001076538974302,299.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001133647383539,300.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,8.373081072932109e-05,299.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001133647383539,299.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,0.0005377535126172,291.20166015625,294.1499938964844,298.9939880371094,294.9447326660156,299.7057800292969,299.0101623535156,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471379548311,2.30704770842749e-08,0.0011471149045974,-0.0594022572040557,0.0,0.6499999761581421,0.0,-0.0162497926503419,60.0,8.661750793457031,0.0,-8.97204088801118e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.0001076538974302,299.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001133647383539,300.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,8.373081072932109e-05,299.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001133647383539,299.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,0.0005377535126172,291.20166015625,294.1499938964844,298.9939880371094,294.9447326660156,299.7057800292969,299.0101623535156,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471379548311,2.30704770842749e-08,0.0011471149045974,-0.0594022572040557,0.0,0.6499999761581421,0.0,-0.0162497926503419,60.0,8.661750793457031,0.0,-8.97204088801118e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,0.0001079761059372,299.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0001137040380854,300.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,8.398141653742641e-05,299.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0001137040380854,299.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0005393630126491,291.1956787109375,294.1499938964844,298.9777526855469,294.9451599121094,299.69097900390625,298.9936218261719,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505694128572,2.3471844912137385e-08,0.0011505460133776,-0.0604484714567661,0.0,0.6499999761581421,0.0,-0.0164487622678279,60.0,8.670722007751465,0.0,-9.025804814655204e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
