time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965920,299.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251708984375,0.0,0.0,0.0001079761059372,299.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0001137040380854,300.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,8.398141653742641e-05,299.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0001137040380854,299.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0005393630126491,291.1956787109375,294.1499938964844,298.9777526855469,294.9451599121094,299.69097900390625,298.9936218261719,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505694128572,2.3471844912137385e-08,0.0011505460133776,-0.0604484714567661,0.0,0.6499999761581421,0.0,-0.0164487622678279,60.0,8.670722007751465,0.0,-9.025804814655204e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0001082979506463,299.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.000114042959467,300.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,8.423173858318478e-05,299.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.000114042959467,299.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,0.0005409707082435,291.1897888183594,294.1499938964844,298.96160888671875,294.9456787109375,299.6761474609375,298.97705078125,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540013365447,2.387277042714686e-08,0.0011539774714037,-0.0614933371543884,0.0,0.6499999761581421,0.0,-0.0166475344449281,60.0,8.679364204406738,0.0,-9.079669638367704e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0001082979506463,299.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.000114042959467,300.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,8.423173858318478e-05,299.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.000114042959467,299.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,0.0005409707082435,291.1897888183594,294.1499938964844,298.96160888671875,294.9456787109375,299.6761474609375,298.97705078125,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540013365447,2.387277042714686e-08,0.0011539774714037,-0.0614933371543884,0.0,0.6499999761581421,0.0,-0.0166475344449281,60.0,8.679364204406738,0.0,-9.079669638367704e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140319824219,0.0,0.0,0.0001084703399101,299.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001142244946095,300.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,8.436581993009895e-05,299.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001142244946095,299.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0005418318323791,291.186767578125,294.1499938964844,298.9535217285156,294.9459533691406,299.66876220703125,298.9687805175781,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558375554159,2.4087519534532482e-08,0.0011558134574443,-0.0620529241859912,0.0,0.6499999761581421,0.0,-0.0167539939284324,60.0,8.684225082397461,0.0,-9.108587306627669e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.000108617976366,299.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0001143799599958,300.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,8.4480649093166e-05,299.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0001143799599958,299.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993835449219,0.0,0.0,0.0005425692652352,291.1838684082031,294.1499938964844,298.9454650878906,294.9462585449219,299.66131591796875,298.9605407714844,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574070667847,2.4271416876331383e-08,0.0011573827359825,-0.0625320747494697,0.0,0.6499999761581421,0.0,-0.0168451443314552,60.0,8.688335418701172,0.0,-9.133387379733905e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,0.0001089181241695,299.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001146960275946,300.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,8.471409819321707e-05,299.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001146960275946,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.000544068578165,291.1780700683594,294.1499938964844,298.9293518066406,294.94683837890625,299.6464538574219,298.9441223144531,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160605228506,2.4645300911174672e-08,0.0011605805484578,-0.0635061040520668,0.0,0.6499999761581421,0.0,-0.0170304980129003,60.0,8.696574211120605,0.0,-9.183911942045597e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4030456542969,0.0,0.0,0.0001089181241695,299.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001146960275946,300.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,8.471409819321707e-05,299.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001146960275946,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.000544068578165,291.1780700683594,294.1499938964844,298.9293518066406,294.94683837890625,299.6464538574219,298.9441223144531,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160605228506,2.4645300911174672e-08,0.0011605805484578,-0.0635061040520668,0.0,0.6499999761581421,0.0,-0.0170304980129003,60.0,8.696574211120605,0.0,-9.183911942045597e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0001091838057618,299.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001149758099927,300.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,8.492074266541749e-05,299.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001149758099927,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0005453957128338,291.1724548339844,294.1499938964844,298.9132385253906,294.9474792480469,299.6315002441406,298.927734375,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634324910119,2.4976237966711785e-08,0.0011634074617177,-0.0643681064248085,0.0,0.6499999761581421,0.0,-0.0171945430338382,60.0,8.703381538391113,0.0,-9.228749320300268e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0001091838057618,299.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001149758099927,300.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,8.492074266541749e-05,299.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0001149758099927,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0005453957128338,291.1724548339844,294.1499938964844,298.9132385253906,294.9474792480469,299.6315002441406,298.927734375,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634324910119,2.4976237966711785e-08,0.0011634074617177,-0.0643681064248085,0.0,0.6499999761581421,0.0,-0.0171945430338382,60.0,8.703381538391113,0.0,-9.228749320300268e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.000109434047772,299.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,0.0001152393233496,300.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,8.51153745315969e-05,299.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001152393233496,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0005466457223519,291.1670227050781,294.1499938964844,298.8971252441406,294.9480895996094,299.6164855957031,298.9114074707031,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661003809422,2.528793174860766e-08,0.0011660751188173,-0.0651798546314239,0.0,0.6499999761581421,0.0,-0.017349075525999,60.0,8.708944320678711,0.0,-9.271078482697705e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.000109434047772,299.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,0.0001152393233496,300.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,8.51153745315969e-05,299.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001152393233496,299.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0005466457223519,291.1670227050781,294.1499938964844,298.8971252441406,294.9480895996094,299.6164855957031,298.9114074707031,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661003809422,2.528793174860766e-08,0.0011660751188173,-0.0651798546314239,0.0,0.6499999761581421,0.0,-0.017349075525999,60.0,8.708944320678711,0.0,-9.271078482697705e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,0.000109657376015,299.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001154744968516,300.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,8.52890734677203e-05,299.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0001154744968516,299.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,0.0005477612721733,291.1617126464844,294.1499938964844,298.8809814453125,294.9486999511719,299.6014404296875,298.89508056640625,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684775818139,2.5566086137018832e-08,0.0011684520868584,-0.0659041479229927,0.0,0.6499999761581421,0.0,-0.017486959695816,60.0,8.71322250366211,0.0,-9.30893477857353e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,0.000109657376015,299.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001154744968516,300.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,8.52890734677203e-05,299.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0001154744968516,299.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,0.0005477612721733,291.1617126464844,294.1499938964844,298.8809814453125,294.9486999511719,299.6014404296875,298.89508056640625,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684775818139,2.5566086137018832e-08,0.0011684520868584,-0.0659041479229927,0.0,0.6499999761581421,0.0,-0.017486959695816,60.0,8.71322250366211,0.0,-9.30893477857353e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001097454733098,299.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,0.0001155672653112,300.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,8.535759116057307e-05,299.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001155672653112,299.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0005482013802975,291.1592102050781,294.1499938964844,298.8728942871094,294.948974609375,299.5938720703125,298.8869323730469,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694142594933,2.5675793935420188e-08,0.0011693886481225,-0.0661897957324981,0.0,0.6499999761581421,0.0,-0.0175413396209478,60.0,8.713884353637695,0.0,-9.32388672936213e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,0.0001098502834793,299.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001156776415882,300.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,8.543911098968238e-05,299.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0001156776415882,299.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0005487248999997,291.1566162109375,294.1499938964844,298.8648376464844,294.9492492675781,299.5863342285156,298.8787841796875,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705330107361,2.5806338399547712e-08,0.0011705071665346,-0.066529668867588,0.0,0.6499999761581421,0.0,-0.0176060684025287,60.0,8.715519905090332,0.0,-9.341694351405749e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0001099904766306,299.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,0.0001158252707682,300.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,8.554814849048853e-05,299.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,0.0001158252707682,299.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0005494251963682,291.1517333984375,294.1499938964844,298.8486328125,294.94976806640625,299.5711669921875,298.86248779296875,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720233596861,2.59808885516577e-08,0.0011719973990693,-0.0669840797781944,0.0,0.6499999761581421,0.0,-0.0176925882697105,60.0,8.714764595031738,0.0,-9.365531639105029e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0001099904766306,299.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,0.0001158252707682,300.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,8.554814849048853e-05,299.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36676025390625,0.0,0.0,0.0001158252707682,299.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,0.0005494251963682,291.1517333984375,294.1499938964844,298.8486328125,294.94976806640625,299.5711669921875,298.86248779296875,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720233596861,2.59808885516577e-08,0.0011719973990693,-0.0669840797781944,0.0,0.6499999761581421,0.0,-0.0176925882697105,60.0,8.714764595031738,0.0,-9.365531639105029e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001100756635423,299.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001159149760496,300.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,8.56144106364809e-05,299.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0001159149760496,299.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.0005498507525771,291.1471862792969,294.1499938964844,298.8323974609375,294.9501953125,299.5559387207031,298.8460998535156,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729346588253,2.6086905080546785e-08,0.0011729085817933,-0.0672600492835044,0.0,0.6499999761581421,0.0,-0.0177451688796281,60.0,8.70962905883789,0.0,-9.380023868743592e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001100756635423,299.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,0.0001159149760496,300.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,8.56144106364809e-05,299.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0001159149760496,299.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,0.0005498507525771,291.1471862792969,294.1499938964844,298.8323974609375,294.9501953125,299.5559387207031,298.8460998535156,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729346588253,2.6086905080546785e-08,0.0011729085817933,-0.0672600492835044,0.0,0.6499999761581421,0.0,-0.0177451688796281,60.0,8.70962905883789,0.0,-9.380023868743592e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,0.0001101760790334,299.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001160207175416,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,8.569251076551154e-05,299.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.0001160207175416,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0005503523279912,291.1426696777344,294.1499938964844,298.8160705566406,294.95050048828125,299.54071044921875,298.82977294921875,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740081245079,2.6211900205908023e-08,0.0011739818146452,-0.0675854012370109,0.0,0.6499999761581421,0.0,-0.0178071558475494,60.0,8.704715728759766,0.0,-9.39712450076513e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,0.0001101760790334,299.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,0.0001160207175416,300.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,8.569251076551154e-05,299.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.0001160207175416,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0005503523279912,291.1426696777344,294.1499938964844,298.8160705566406,294.95050048828125,299.54071044921875,298.82977294921875,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740081245079,2.6211900205908023e-08,0.0011739818146452,-0.0675854012370109,0.0,0.6499999761581421,0.0,-0.0178071558475494,60.0,8.704715728759766,0.0,-9.39712450076513e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001101911257137,299.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001160365645773,300.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,8.570421050535515e-05,299.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0001160365645773,299.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0005504274740815,291.13836669921875,294.1499938964844,298.7996826171875,294.9507141113281,299.52545166015625,298.8133544921875,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741647031158,2.6230496885659704e-08,0.0011741385096684,-0.0676338076591491,0.0,0.6499999761581421,0.0,-0.017816362902522,60.0,8.695286750793457,0.0,-9.39967037538736e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,0.0001101911257137,299.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001160365645773,300.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,8.570421050535515e-05,299.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0001160365645773,299.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0005504274740815,291.13836669921875,294.1499938964844,298.7996826171875,294.9507141113281,299.52545166015625,298.8133544921875,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741647031158,2.6230496885659704e-08,0.0011741385096684,-0.0676338076591491,0.0,0.6499999761581421,0.0,-0.017816362902522,60.0,8.695286750793457,0.0,-9.39967037538736e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0001102272071875,299.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.000116074559628,300.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,8.573227387387305e-05,299.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,0.000116074559628,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0005506077432073,291.1361999511719,294.1499938964844,298.7914733886719,294.9507751464844,299.5177917480469,298.8051452636719,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745528317987,2.6275394304775546e-08,0.0011745266383513,-0.0677506625652313,0.0,0.6499999761581421,0.0,-0.017838642001152,60.0,8.691532135009766,0.0,-9.40581728059442e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001102277456084,299.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0001160751271527,300.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,8.573268860345706e-05,299.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0001160751271527,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,0.0005506104207597,291.134033203125,294.1499938964844,298.7832336425781,294.9508056640625,299.5101623535156,298.7969665527344,291.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745505034923,2.6275978726175708e-08,0.0011745241936296,-0.0677521973848342,0.0,0.6499999761581421,0.0,-0.0178388953208923,60.0,8.687832832336426,0.0,-9.405898282466296e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0001101260349969,299.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001159680177806,300.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34478759765625,0.0,0.0,8.565358439227566e-05,299.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,0.0001159680177806,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,0.0005501023842953,291.1299743652344,294.1499938964844,298.76666259765625,294.95074462890625,299.494873046875,298.78045654296875,291.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734620202332,2.61490775699258e-08,0.0011734359432011,-0.0674218907952308,0.0,0.6499999761581421,0.0,-0.0177759677171707,60.0,8.67115592956543,0.0,-9.388528354747905e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0001101260349969,299.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001159680177806,300.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34478759765625,0.0,0.0,8.565358439227566e-05,299.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,0.0001159680177806,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,0.0005501023842953,291.1299743652344,294.1499938964844,298.76666259765625,294.95074462890625,299.494873046875,298.78045654296875,291.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734620202332,2.61490775699258e-08,0.0011734359432011,-0.0674218907952308,0.0,0.6499999761581421,0.0,-0.0177759677171707,60.0,8.67115592956543,0.0,-9.388528354747905e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001099403161788,299.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001157724473159,300.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,8.550913480576128e-05,299.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0001157724473159,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0005491746705956,291.1260986328125,294.1499938964844,298.75,294.95050048828125,299.4796142578125,298.7638854980469,291.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714898282662,2.5917490376059504e-08,0.0011714639840647,-0.0668190345168113,0.0,0.6499999761581421,0.0,-0.017661202698946,60.0,8.648528099060059,0.0,-9.35686941261338e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001099403161788,299.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001157724473159,300.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,8.550913480576128e-05,299.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,0.0001157724473159,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0005491746705956,291.1260986328125,294.1499938964844,298.75,294.95050048828125,299.4796142578125,298.7638854980469,291.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714898282662,2.5917490376059504e-08,0.0011714639840647,-0.0668190345168113,0.0,0.6499999761581421,0.0,-0.017661202698946,60.0,8.648528099060059,0.0,-9.35686941261338e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001097692947951,299.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,0.0001155923528131,300.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,8.537611574865878e-05,299.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001155923528131,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0005483203567564,291.12225341796875,294.1499938964844,298.733154296875,294.9501953125,299.4643249511719,298.7472839355469,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696701403707,2.570421919756427e-08,0.0011696444125846,-0.0662637948989868,0.0,0.6499999761581421,0.0,-0.0175554957240819,60.0,8.62575626373291,0.0,-9.32776131890023e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001097692947951,299.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,0.0001155923528131,300.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,8.537611574865878e-05,299.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001155923528131,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0005483203567564,291.12225341796875,294.1499938964844,298.733154296875,294.9501953125,299.4643249511719,298.7472839355469,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696701403707,2.570421919756427e-08,0.0011696444125846,-0.0662637948989868,0.0,0.6499999761581421,0.0,-0.0175554957240819,60.0,8.62575626373291,0.0,-9.32776131890023e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0001092884995159,299.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0001150860480265,300.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,8.500216790707782e-05,299.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0001150860480265,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0005459186504594,291.1186828613281,294.1499938964844,298.716064453125,294.9499206542969,299.4491271972656,298.73052978515625,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116454414092,2.5104908374373736e-08,0.0011645189952105,-0.0647032111883163,0.0,0.6499999761581421,0.0,-0.0172583870589733,60.0,8.586762428283691,0.0,-9.2462094869461e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0001092884995159,299.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0001150860480265,300.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,8.500216790707782e-05,299.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0001150860480265,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0005459186504594,291.1186828613281,294.1499938964844,298.716064453125,294.9499206542969,299.4491271972656,298.73052978515625,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116454414092,2.5104908374373736e-08,0.0011645189952105,-0.0647032111883163,0.0,0.6499999761581421,0.0,-0.0172583870589733,60.0,8.586762428283691,0.0,-9.2462094869461e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,0.0001091694139176,299.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.000114960646897,300.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,8.490954496664926e-05,299.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,0.000114960646897,299.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0005453238263726,291.11688232421875,294.1499938964844,298.7074279785156,294.9498291015625,299.4414978027344,298.72216796875,291.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632879031822,2.4956447575164024e-08,0.001163262873888,-0.0643165409564971,0.0,0.6499999761581421,0.0,-0.0171848572790622,60.0,8.570823669433594,0.0,-9.226061337130886e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158569335937,0.0,0.0,0.0001088218341465,299.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.0001145946298493,300.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,8.463920676149428e-05,299.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,0.0001145946298493,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0005435876082628,291.1151733398437,294.1499938964844,298.6987609863281,294.94976806640625,299.43389892578125,298.7137756347656,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595668038353,2.452320835288901e-08,0.0011595422402024,-0.0631880536675453,0.0,0.6499999761581421,0.0,-0.0169700011610984,60.0,8.547455787658691,0.0,-9.167396797238325e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001079725188901,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001137002618634,300.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,8.397862256970257e-05,299.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0001137002618634,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0005393450846895,291.1118469238281,294.1499938964844,298.68121337890625,294.9496459960937,299.4187927246094,298.69696044921875,291.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505222646519,2.3464677312290405e-08,0.0011504988651722,-0.0604297779500484,0.0,0.6499999761581421,0.0,-0.016445280984044,60.0,8.488658905029297,0.0,-9.024841318705513e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001079725188901,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001137002618634,300.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,8.397862256970257e-05,299.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0001137002618634,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0005393450846895,291.1118469238281,294.1499938964844,298.68121337890625,294.9496459960937,299.4187927246094,298.69696044921875,291.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505222646519,2.3464677312290405e-08,0.0011504988651722,-0.0604297779500484,0.0,0.6499999761581421,0.0,-0.016445280984044,60.0,8.488658905029297,0.0,-9.024841318705513e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,0.0001069701320375,299.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001126447023125,300.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,8.319898915942758e-05,299.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.0001126447023125,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0005343379452824,291.1086120605469,294.1499938964844,298.6634216308594,294.9495849609375,299.4037475585937,298.6801452636719,291.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398398783057,2.2215402850633843e-08,0.0011398176429793,-0.0571727491915226,0.0,0.6499999761581421,0.0,-0.0158259682357311,60.0,8.420649528503418,0.0,-8.858034306058472e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
