time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968200,299.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,0.0001069701320375,299.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001126447023125,300.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,8.319898915942758e-05,299.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.0001126447023125,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0005343379452824,291.1086120605469,294.1499938964844,298.6634216308594,294.9495849609375,299.4037475585937,298.6801452636719,291.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398398783057,2.2215402850633843e-08,0.0011398176429793,-0.0571727491915226,0.0,0.6499999761581421,0.0,-0.0158259682357311,60.0,8.420649528503418,0.0,-8.858034306058472e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001056347173289,299.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001112384416046,300.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,8.216033165808767e-05,299.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,0.0001112384416046,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,0.0005276672891341,291.1056823730469,294.1499938964844,298.6454162597656,294.9495849609375,299.388916015625,298.6635131835937,291.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256112484261,2.0551151891368136e-08,0.0011255906429141,-0.0528310611844062,0.0,0.6499999761581421,0.0,-0.0150009468197822,60.0,8.329957008361816,0.0,-8.638231463464764e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001056347173289,299.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001112384416046,300.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,8.216033165808767e-05,299.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,0.0001112384416046,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,0.0005276672891341,291.1056823730469,294.1499938964844,298.6454162597656,294.9495849609375,299.388916015625,298.6635131835937,291.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256112484261,2.0551151891368136e-08,0.0011255906429141,-0.0528310611844062,0.0,0.6499999761581421,0.0,-0.0150009468197822,60.0,8.329957008361816,0.0,-8.638231463464764e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001042224685079,299.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.000109751279524,300.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,8.106191671686247e-05,299.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,0.000109751279524,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0005206128116697,291.1028137207031,294.1499938964844,298.6271667480469,294.9496765136719,299.3741760253906,298.6469116210937,291.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105617741122,1.8791197931022907e-08,0.0011105430312454,-0.0482365228235721,0.0,0.6499999761581421,0.0,-0.0141284698620438,60.0,8.23263168334961,0.0,-8.408788687574997e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001042224685079,299.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.000109751279524,300.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,8.106191671686247e-05,299.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,0.000109751279524,299.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0005206128116697,291.1028137207031,294.1499938964844,298.6271667480469,294.9496765136719,299.3741760253906,298.6469116210937,291.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105617741122,1.8791197931022907e-08,0.0011105430312454,-0.0482365228235721,0.0,0.6499999761581421,0.0,-0.0141284698620438,60.0,8.23263168334961,0.0,-8.408788687574997e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,0.0001034946981235,299.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,0.0001089849029085,300.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,8.049587631830946e-05,299.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001089849029085,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0005169774522073,291.1014709472656,294.1499938964844,298.61798095703125,294.9497375488281,299.3668518066406,298.6387023925781,291.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102804322727,1.7884259406741876e-08,0.0011027865111827,-0.0458676777780056,0.0,0.6499999761581421,0.0,-0.0136788543313741,60.0,8.1824369430542,0.0,-8.291756614653424e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918395996094,0.0,0.0,0.0001027278340188,299.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001081773589248,300.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,7.989942969288677e-05,299.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,0.0001081773589248,299.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0005131468060426,291.10015869140625,294.1499938964844,298.60870361328125,294.9498291015625,299.3595886230469,298.6305847167969,291.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946267284452,1.6928620283351847e-08,0.0010946098482236,-0.0433708131313324,0.0,0.6499999761581421,0.0,-0.0132050774991512,60.0,8.128205299377441,0.0,-8.16932654856828e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001012472712318,299.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0001066182521753,300.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.874787843320519e-05,299.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0001066182521753,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,0.0005057510570622,291.0976257324219,294.1499938964844,298.59002685546875,294.9500427246094,299.3450927734375,298.61456298828125,291.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788500076159,1.5083617910249814e-08,0.0010788348736241,-0.0385480262339115,0.0,0.6499999761581421,0.0,-0.0122904386371374,60.0,8.021980285644531,0.0,-7.935529566793775e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001012472712318,299.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0001066182521753,300.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.874787843320519e-05,299.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0001066182521753,299.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,0.0005057510570622,291.0976257324219,294.1499938964844,298.59002685546875,294.9500427246094,299.3450927734375,298.61456298828125,291.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788500076159,1.5083617910249814e-08,0.0010788348736241,-0.0385480262339115,0.0,0.6499999761581421,0.0,-0.0122904386371374,60.0,8.021980285644531,0.0,-7.935529566793775e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,9.97980241663754e-05,299.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0001050921273417,300.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,7.762068707961589e-05,299.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0001050921273417,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,0.0004985117702744,291.0952453613281,294.1499938964844,298.5711364746094,294.9503173828125,299.3307189941406,298.5987854003906,291.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634093778207,1.3277684729473549e-08,0.0010633961064741,-0.0338247939944267,0.0,0.6499999761581421,0.0,-0.0113951778039336,60.0,7.914458274841309,0.0,-7.709965643698524e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,9.97980241663754e-05,299.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0001050921273417,300.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,7.762068707961589e-05,299.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0001050921273417,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,0.0004985117702744,291.0952453613281,294.1499938964844,298.5711364746094,294.9503173828125,299.3307189941406,298.5987854003906,291.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634093778207,1.3277684729473549e-08,0.0010633961064741,-0.0338247939944267,0.0,0.6499999761581421,0.0,-0.0113951778039336,60.0,7.914458274841309,0.0,-7.709965643698524e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.850470087258144e-05,299.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001037301917676,300.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,7.661476411158219e-05,299.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,0.0001037301917676,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0004920513601973,291.0929870605469,294.1499938964844,298.552001953125,294.95068359375,299.3164367675781,298.5832824707031,291.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049626735039,1.1666069887894537e-08,0.0010496150935068,-0.0296078920364379,0.0,0.6499999761581421,0.0,-0.0105962296947836,60.0,7.812489032745361,0.0,-7.511415844874136e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.850470087258144e-05,299.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001037301917676,300.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,7.661476411158219e-05,299.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,0.0001037301917676,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0004920513601973,291.0929870605469,294.1499938964844,298.552001953125,294.95068359375,299.3164367675781,298.5832824707031,291.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049626735039,1.1666069887894537e-08,0.0010496150935068,-0.0296078920364379,0.0,0.6499999761581421,0.0,-0.0105962296947836,60.0,7.812489032745361,0.0,-7.511415844874136e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.73526039160788e-05,299.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.0001025169767672,300.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,7.571869355160743e-05,299.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001025169767672,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004862963978666,291.0908203125,294.1499938964844,298.5326538085937,294.9511108398437,299.3022155761719,298.5680847167969,291.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373491095378,1.0230449376535944e-08,0.0010373388649895,-0.0258501768112182,0.0,0.6499999761581421,0.0,-0.0098845297470688,60.0,7.717427730560303,0.0,-7.336727492202044e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,9.73526039160788e-05,299.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.0001025169767672,300.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,7.571869355160743e-05,299.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001025169767672,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004862963978666,291.0908203125,294.1499938964844,298.5326538085937,294.9511108398437,299.3022155761719,298.5680847167969,291.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373491095378,1.0230449376535944e-08,0.0010373388649895,-0.0258501768112182,0.0,0.6499999761581421,0.0,-0.0098845297470688,60.0,7.717427730560303,0.0,-7.336727492202044e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,9.681321535026656e-05,299.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,0.000101948979136,300.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.529916911153123e-05,299.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,0.000101948979136,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,0.0004836020816583,291.0897827148437,294.1499938964844,298.5229187011719,294.95135498046875,299.29510498046875,298.5605773925781,291.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316020343452,9.558334568282593e-09,0.0010315924882888,-0.0240905452519655,0.0,0.6499999761581421,0.0,-0.0095513369888067,60.0,7.672313690185547,0.0,-7.255648171167195e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,9.63462662184611e-05,299.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0001014572626445,300.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,7.493598241126165e-05,299.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0001014572626445,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,0.0004812695551663,291.0888061523437,294.1499938964844,298.5130920410156,294.9515991210937,299.2879943847656,298.5531005859375,291.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266229510307,8.976472010147063e-09,0.0010266139870509,-0.0225670207291841,0.0,0.6499999761581421,0.0,-0.0092628682032227,60.0,7.629692077636719,0.0,-7.185821004895844e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.559312456985936e-05,299.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001006641614367,300.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.435020961565897e-05,299.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0001006641614367,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0004775074485223,291.0869140625,294.1499938964844,298.49334716796875,294.9521789550781,299.2737731933594,298.53839111328125,291.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018596231006,8.037980059327765e-09,0.0010185881983488,-0.0201093945652246,0.0,0.6499999761581421,0.0,-0.0087976129725575,60.0,7.556950569152832,0.0,-7.073905550214479e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.559312456985936e-05,299.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001006641614367,300.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.435020961565897e-05,299.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0001006641614367,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0004775074485223,291.0869140625,294.1499938964844,298.49334716796875,294.9521789550781,299.2737731933594,298.53839111328125,291.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018596231006,8.037980059327765e-09,0.0010185881983488,-0.0201093945652246,0.0,0.6499999761581421,0.0,-0.0087976129725575,60.0,7.556950569152832,0.0,-7.073905550214479e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,9.487830539001152e-05,299.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.991142724175006e-05,300.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.379423914244398e-05,299.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.991142724175006e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0004739367868751,291.0850830078125,294.1499938964844,298.4733581542969,294.9527893066406,299.2595520019531,298.5237121582031,291.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109798749908,7.147258784812038e-09,0.0010109727736562,-0.0177765265107154,0.0,0.6499999761581421,0.0,-0.0083560496568679,60.0,7.487967014312744,0.0,-6.968498666992673e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,9.487830539001152e-05,299.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.991142724175006e-05,300.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.379423914244398e-05,299.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.991142724175006e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0004739367868751,291.0850830078125,294.1499938964844,298.4733581542969,294.9527893066406,299.2595520019531,298.5237121582031,291.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109798749908,7.147258784812038e-09,0.0010109727736562,-0.0177765265107154,0.0,0.6499999761581421,0.0,-0.0083560496568679,60.0,7.487967014312744,0.0,-6.968498666992673e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.44603089010343e-05,299.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.94712536339648e-05,300.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.346912752836943e-05,299.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.94712536339648e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,0.0004718487907666,291.0833740234375,294.1499938964844,298.45318603515625,294.9535217285156,299.2452697753906,298.5086975097656,291.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006522681564,6.626363013850778e-09,0.0010065160458907,-0.016412129625678,0.0,0.6499999761581421,0.0,-0.0080978060141205,60.0,7.435825824737549,0.0,-6.907222882546193e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.44603089010343e-05,299.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,9.94712536339648e-05,300.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.346912752836943e-05,299.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,9.94712536339648e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,0.0004718487907666,291.0833740234375,294.1499938964844,298.45318603515625,294.9535217285156,299.2452697753906,298.5086975097656,291.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006522681564,6.626363013850778e-09,0.0010065160458907,-0.016412129625678,0.0,0.6499999761581421,0.0,-0.0080978060141205,60.0,7.435825824737549,0.0,-6.907222882546193e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,9.416720422450452e-05,299.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.916260023601352e-05,300.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,7.324115722440183e-05,299.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.916260023601352e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0004703846643678,291.081787109375,294.1499938964844,298.43280029296875,294.95428466796875,299.2308654785156,298.4925537109375,291.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033958824351,6.261087648340435e-09,0.0010033895960077,-0.0154552981257438,0.0,0.6499999761581421,0.0,-0.007916709408164,60.0,7.393383502960205,0.0,-6.864414814344856e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,9.416720422450452e-05,299.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.916260023601352e-05,300.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,7.324115722440183e-05,299.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.916260023601352e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0004703846643678,291.081787109375,294.1499938964844,298.43280029296875,294.95428466796875,299.2308654785156,298.4925537109375,291.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033958824351,6.261087648340435e-09,0.0010033895960077,-0.0154552981257438,0.0,0.6499999761581421,0.0,-0.007916709408164,60.0,7.393383502960205,0.0,-6.864414814344856e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,9.400806447956712e-05,299.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.899502038024366e-05,300.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.311738590942696e-05,299.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.899502038024366e-05,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0004695897514466,291.0809936523437,294.1499938964844,298.4225158691406,294.9547119140625,299.22369384765625,298.4848022460937,291.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016994783654,6.062768953540853e-09,0.0010016934247687,-0.0149357886984944,0.0,0.6499999761581421,0.0,-0.007818391546607,60.0,7.370481491088867,0.0,-6.841229094334268e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,9.40058525884524e-05,299.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.899269207380712e-05,300.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,7.31156615074724e-05,299.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,9.899269207380712e-05,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0004695787210948,291.0802307128906,294.1499938964844,298.4122009277344,294.9551696777344,299.2164611816406,298.4765930175781,291.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016761953011,6.059976964678526e-09,0.0010016701417043,-0.0149284750223159,0.0,0.6499999761581421,0.0,-0.0078170113265514,60.0,7.356851100921631,0.0,-6.840902244675817e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.407640754943714e-05,299.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.906698687700556e-05,300.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,7.317054405575618e-05,299.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.906698687700556e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0004699311393778,291.07879638671875,294.1499938964844,298.39141845703125,294.9560852050781,299.2018127441406,298.458740234375,291.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024268412962,6.147806708156622e-09,0.0010024206712841,-0.0151585526764392,0.0,0.6499999761581421,0.0,-0.0078605487942695,60.0,7.338085651397705,0.0,-6.851166034493873e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.407640754943714e-05,299.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,9.906698687700556e-05,300.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,7.317054405575618e-05,299.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,9.906698687700556e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0004699311393778,291.07879638671875,294.1499938964844,298.39141845703125,294.9560852050781,299.2018127441406,298.458740234375,291.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024268412962,6.147806708156622e-09,0.0010024206712841,-0.0151585526764392,0.0,0.6499999761581421,0.0,-0.0078605487942695,60.0,7.338085651397705,0.0,-6.851166034493873e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.418335685040802e-05,299.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,9.917961142491548e-05,300.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,7.325372280320153e-05,299.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,9.917961142491548e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0004704653983935,291.07745361328125,294.1499938964844,298.37042236328125,294.95709228515625,299.18707275390625,298.4400634765625,291.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035666637122,6.280986841744607e-09,0.0010035603772848,-0.0155074251815676,0.0,0.6499999761581421,0.0,-0.007926576770842,60.0,7.324651718139648,0.0,-6.86674326288994e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.418335685040802e-05,299.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,9.917961142491548e-05,300.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,7.325372280320153e-05,299.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,9.917961142491548e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0004704653983935,291.07745361328125,294.1499938964844,298.37042236328125,294.95709228515625,299.18707275390625,298.4400634765625,291.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035666637122,6.280986841744607e-09,0.0010035603772848,-0.0155074251815676,0.0,0.6499999761581421,0.0,-0.007926576770842,60.0,7.324651718139648,0.0,-6.86674326288994e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.43198028835468e-05,299.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.93232970358804e-05,300.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.3359849920962e-05,299.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.93232970358804e-05,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0004711469518952,291.07623291015625,294.1499938964844,298.3492126464844,294.95819091796875,299.17218017578125,298.4202880859375,291.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050180135294,6.450911804734005e-09,0.0010050116106867,-0.0159525461494922,0.0,0.6499999761581421,0.0,-0.0080108065158128,60.0,7.314950942993164,0.0,-6.886644854375845e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.43198028835468e-05,299.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.93232970358804e-05,300.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.3359849920962e-05,299.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.93232970358804e-05,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0004711469518952,291.07623291015625,294.1499938964844,298.3492126464844,294.95819091796875,299.17218017578125,298.4202880859375,291.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050180135294,6.450911804734005e-09,0.0010050116106867,-0.0159525461494922,0.0,0.6499999761581421,0.0,-0.0080108065158128,60.0,7.314950942993164,0.0,-6.886644854375845e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,9.443714952794836e-05,299.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.944686462404206e-05,300.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,7.345111953327432e-05,299.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,9.944686462404206e-05,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0004717331321444,291.0751037597656,294.1499938964844,298.3278503417969,294.9593505859375,299.1570739746094,298.3997497558594,291.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062714572995,6.597049573286995e-09,0.0010062648216262,-0.0163353458046913,0.0,0.6499999761581421,0.0,-0.0080832717940211,60.0,7.307048320770264,0.0,-6.903782434619643e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,9.443714952794836e-05,299.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.944686462404206e-05,300.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,7.345111953327432e-05,299.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,9.944686462404206e-05,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,0.0004717331321444,291.0751037597656,294.1499938964844,298.3278503417969,294.9593505859375,299.1570739746094,298.3997497558594,291.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062714572995,6.597049573286995e-09,0.0010062648216262,-0.0163353458046913,0.0,0.6499999761581421,0.0,-0.0080832717940211,60.0,7.307048320770264,0.0,-6.903782434619643e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.45085848798044e-05,299.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,9.95220907498151e-05,300.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,7.350667146965861e-05,299.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.95220907498151e-05,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,0.0004720899451058,291.0745544433594,294.1499938964844,298.31707763671875,294.9599304199219,299.1495056152344,298.3894348144531,291.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070360731333,6.686015741053097e-09,0.00100702943746,-0.0165683794766664,0.0,0.6499999761581421,0.0,-0.0081273950636386,60.0,7.303633689880371,0.0,-6.914225991749845e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.455837425775826e-05,299.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.957452130038293e-05,300.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,7.354540139203891e-05,299.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.957452130038293e-05,299.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.000472338637337,291.07403564453125,294.1499938964844,298.3062744140625,294.9605712890625,299.1419372558594,298.3790283203125,291.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075633181259,6.748011038837376e-09,0.0010075565660372,-0.0167307741940021,0.0,0.6499999761581421,0.0,-0.0081581138074398,60.0,7.300292015075684,0.0,-6.921509054791386e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,9.463282185606658e-05,299.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.965291246771812e-05,300.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,7.360330346273258e-05,299.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.965291246771812e-05,299.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0004727105260826,291.0730895996094,294.1499938964844,298.28448486328125,294.9618835449219,299.1265563964844,298.35760498046875,291.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083547094836,6.840696009646763e-09,0.0010083478409796,-0.0169735495001077,0.0,0.6499999761581421,0.0,-0.0082040559500455,60.0,7.293508529663086,0.0,-6.93240309601606e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
